time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-2.558415176760753e-13,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-2.6941358757630333e-13,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-1.9898831389066065e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-2.69413479156086e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.277977832066235e-12,285.0772399902344,294.1499938964844,283.8146057128906,282.0644836425781,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.640433874491089e-12,1.5064666255374943e-17,3.640418695660674e-12,-3.083446041898808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.583552582625998e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-2.558415176760753e-13,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-2.6941358757630333e-13,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-1.9898831389066065e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-2.69413479156086e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.277977832066235e-12,285.0772399902344,294.1499938964844,283.8146057128906,282.0644836425781,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.640433874491089e-12,1.5064666255374943e-17,3.640418695660674e-12,-3.083446041898808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.583552582625998e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.11683035352151e-13,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,5.388271751526067e-13,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.979766277813213e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,5.38826958312172e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,2.55595566413247e-12,285.0772399902344,294.1499938964844,283.8042297363281,282.05474853515625,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8375500773770703e-12,1.1600439640267153e-17,-1.837561786760533e-12,5.460855292266364e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.951960513224549e-07,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.11683035352151e-13,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,5.388271751526067e-13,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.979766277813213e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,5.38826958312172e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,2.55595566413247e-12,285.0772399902344,294.1499938964844,283.8042297363281,282.05474853515625,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8375500773770703e-12,1.1600439640267153e-17,-1.837561786760533e-12,5.460855292266364e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.951960513224549e-07,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.7976989746094,282.0486145019531,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.71493517959243e-08,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.79022216796875,282.04156494140625,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.973853742906158e-09,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.772216796875,282.0246887207031,289.75152587890625,287.1181030273437,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,6.068566449357604e-08,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.772216796875,282.0246887207031,289.75152587890625,287.1181030273437,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,6.068566449357604e-08,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.338562816144417e-09,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.409571903643325e-09,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.0411068673832347e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.4095713485318127e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,6.686379894205174e-09,285.0772399902344,294.1499938964844,283.75,282.0038146972656,289.75152587890625,287.1181030273437,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4257022229458016e-08,1.7845972841309087e-14,1.4257004465889622e-08,-3.2627490043068974e-08,0.0,0.0,0.0,-8.031202014535668e-08,60.0,-8.543356670998037e-06,-0.0,-1.3869737686093089e-17,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.338562816144417e-09,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.409571903643325e-09,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.0411068673832347e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.4095713485318127e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,6.686379894205174e-09,285.0772399902344,294.1499938964844,283.75,282.0038146972656,289.75152587890625,287.1181030273437,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4257022229458016e-08,1.7845972841309087e-14,1.4257004465889622e-08,-3.2627490043068974e-08,0.0,0.0,0.0,-8.031202014535668e-08,60.0,-8.543356670998037e-06,-0.0,-1.3869737686093089e-17,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.988395722691166e-09,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,8.412169627547428e-09,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,6.213211278804921e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,8.412166963012169e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,3.990357910765852e-08,285.0772399902344,294.1499938964844,283.7240295410156,281.9794311523437,289.75152587890625,287.1181030273437,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.510895810331932e-08,1.0643271203605865e-13,8.510885152190897e-08,-1.9475629642329293e-07,0.0,0.0,0.0,-4.793982952833176e-07,60.0,-1.393217553413706e-05,-0.0,-4.940000968714302e-16,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.988395722691166e-09,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,8.412169627547428e-09,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,6.213211278804921e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,8.412166963012169e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,3.990357910765852e-08,285.0772399902344,294.1499938964844,283.7240295410156,281.9794311523437,289.75152587890625,287.1181030273437,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.510895810331932e-08,1.0643271203605865e-13,8.510885152190897e-08,-1.9475629642329293e-07,0.0,0.0,0.0,-4.793982952833176e-07,60.0,-1.393217553413706e-05,-0.0,-4.940000968714302e-16,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,1.323232794447904e-07,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,1.3934285902905685e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.0291834939835098e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,1.393428163964927e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,6.609803904211731e-07,285.0771484375,294.1499938964844,283.6951599121094,281.9523010253906,289.75152587890625,287.1180725097656,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4098897054282131e-06,1.7634452925685549e-12,1.4098878864388098e-06,-3.226207809348125e-06,0.0,0.0,0.0,-7.941504009068012e-06,60.0,-0.0005830468726344,-0.0,-1.355386750100454e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,1.323232794447904e-07,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,1.3934285902905685e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.0291834939835098e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,1.393428163964927e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,6.609803904211731e-07,285.0771484375,294.1499938964844,283.6951599121094,281.9523010253906,289.75152587890625,287.1180725097656,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4098897054282131e-06,1.7634452925685549e-12,1.4098878864388098e-06,-3.226207809348125e-06,0.0,0.0,0.0,-7.941504009068012e-06,60.0,-0.0005830468726344,-0.0,-1.355386750100454e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,2.832792631579651e-07,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,2.983068441153592e-07,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,2.2032881474842725e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,2.983067304285214e-07,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,1.415034603269305e-06,285.0771484375,294.1499938964844,283.6797180175781,281.93780517578125,289.75152587890625,287.1180725097656,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.018346660610405e-06,3.775228393787522e-12,3.0183427952579223e-06,-6.906765520398039e-06,0.0,0.0,0.0,-1.7001497326418757e-05,60.0,-0.0017829895950853,-0.0,-6.21183931116126e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,5.534187152989034e-07,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,5.827768632116204e-07,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,4.304377796415793e-07,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,5.827766358379449e-07,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,2.764433475022088e-06,285.0771484375,294.1499938964844,283.6636047363281,281.92266845703125,289.75152587890625,287.1180725097656,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.8966957112716045e-06,7.375307829737832e-12,5.89668843531399e-06,-1.3493176084011791e-05,0.0,0.0,0.0,-3.3214426366612315e-05,60.0,-0.0038733561523258,-0.0,-2.370819035882321e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,1.5789407825650414e-06,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,1.662701606619521e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.2280679584364409e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,1.6627009244984947e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.887114406912588e-06,285.0771789550781,294.1499938964844,283.6295471191406,281.89068603515625,289.75146484375,287.1181335449219,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823729310999624e-05,2.104234668454108e-11,1.6823709302116185e-05,-3.84970371669624e-05,0.0,0.0,0.0,-9.476330887991936e-05,60.0,-0.0122671537101268,-0.0,-1.9298448256099828e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,1.5789407825650414e-06,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,1.662701606619521e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.2280679584364409e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,1.6627009244984947e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.887114406912588e-06,285.0771789550781,294.1499938964844,283.6295471191406,281.89068603515625,289.75146484375,287.1181335449219,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823729310999624e-05,2.104234668454108e-11,1.6823709302116185e-05,-3.84970371669624e-05,0.0,0.0,0.0,-9.476330887991936e-05,60.0,-0.0122671537101268,-0.0,-1.9298448256099828e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,3.36684411195165e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,3.5454506814858178e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,2.618662620079704e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,3.545449317243765e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,1.6818035874166526e-05,285.077392578125,294.1499938964844,283.5932006835937,281.8565673828125,289.7512512207031,287.11834716796875,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874152672477067e-05,4.486971558192998e-11,3.587410901673138e-05,-8.208920917240903e-05,0.0,0.0,0.0,-0.0002020689571509,60.0,-0.0286791231483221,-0.0,-8.774789228560563e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,3.36684411195165e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,3.5454506814858178e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,2.618662620079704e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,3.545449317243765e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,1.6818035874166526e-05,285.077392578125,294.1499938964844,283.5932006835937,281.8565673828125,289.7512512207031,287.11834716796875,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874152672477067e-05,4.486971558192998e-11,3.587410901673138e-05,-8.208920917240903e-05,0.0,0.0,0.0,-0.0002020689571509,60.0,-0.0286791231483221,-0.0,-8.774789228560563e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,5.536900971492287e-06,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,5.830626378156012e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,4.306488335714676e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,5.8306241044192575e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,2.765788849501405e-05,285.077880859375,294.1499938964844,283.5548095703125,281.82049560546875,289.7506408691406,287.11883544921875,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.899666211917065e-05,7.379024474785112e-11,5.899658935959451e-05,-0.0001349992235191,0.0,0.0,0.0,-0.000332311465172,60.0,-0.0518345311284065,-0.0,-2.37314445872272e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,5.536900971492287e-06,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,5.830626378156012e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,4.306488335714676e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,5.8306241044192575e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,2.765788849501405e-05,285.077880859375,294.1499938964844,283.5548095703125,281.82049560546875,289.7506408691406,287.11883544921875,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.899666211917065e-05,7.379024474785112e-11,5.899658935959451e-05,-0.0001349992235191,0.0,0.0,0.0,-0.000332311465172,60.0,-0.0518345311284065,-0.0,-2.37314445872272e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,8.428938599536195e-06,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,8.87608348421054e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,6.555856543855043e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,8.876079846231733e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,4.21041768277064e-05,285.0788269042969,294.1499938964844,283.5145263671875,281.7826538085937,289.74932861328125,287.11962890625,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.981177961686626e-05,1.1233235175378552e-10,8.981167047750205e-05,-0.0002055120130535,0.0,0.0,0.0,-0.0005058843526057,60.0,-0.0847710520029068,-0.0,-5.499668498387678e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,8.428938599536195e-06,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,8.87608348421054e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,6.555856543855043e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,8.876079846231733e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,4.21041768277064e-05,285.0788269042969,294.1499938964844,283.5145263671875,281.7826538085937,289.74932861328125,287.11962890625,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.981177961686626e-05,1.1233235175378552e-10,8.981167047750205e-05,-0.0002055120130535,0.0,0.0,0.0,-0.0005058843526057,60.0,-0.0847710520029068,-0.0,-5.499668498387678e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,1.090085606847424e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,1.1479132808744907e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,8.478463314531837e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,1.14791282612714e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,5.445188435260207e-05,285.07977294921875,294.1499938964844,283.4937438964844,281.7631530761719,289.7479858398437,287.1202087402344,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161502077593,1.452752779185218e-10,0.0001161500622401,-0.0002657811564859,0.0,0.0,0.0,-0.0006542413029819,60.0,-0.1064371690154075,-0.0,-9.198392048048731e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,1.4730211660207717e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,1.5511630408582278e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,1.1456857464509085e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.5511624951614067e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.358025322901085e-05,285.08123779296875,294.1499938964844,283.4725952148437,281.7432861328125,289.7456359863281,287.1206970214844,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569521846249,1.963085943801346e-10,0.00015695199545,-0.0003591467102523,0.0,0.0,0.0,-0.0008840675000101,60.0,-0.1395042091608047,-0.0,-1.679610783789087e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.761438190646004e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,2.9079288651701063e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,2.1477902919286865e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,2.907927773776464e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001379391760565,285.0863037109375,294.1499938964844,283.42919921875,281.7025451660156,289.7341613769531,287.1177673339844,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345745395,3.6801517389051236e-10,0.0002942342252936,-0.0006732839974574,0.0,0.0,0.0,-0.0016573417233303,60.0,-0.2576720714569092,-0.0,-5.902843991378859e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.761438190646004e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,2.9079288651701063e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,2.1477902919286865e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,2.907927773776464e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001379391760565,285.0863037109375,294.1499938964844,283.42919921875,281.7025451660156,289.7341613769531,287.1177673339844,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345745395,3.6801517389051236e-10,0.0002942342252936,-0.0006732839974574,0.0,0.0,0.0,-0.0016573417233303,60.0,-0.2576720714569092,-0.0,-5.902843991378859e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,4.6033506805542856e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,4.847552554565482e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,3.580392149160616e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,4.847550735576078e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0002299462648807,285.092041015625,294.1499938964844,283.38458251953125,281.6606140136719,289.7001953125,287.092041015625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983039107173,6.213098924234828e-10,0.000498303270433,-0.0011351305292919,0.0,0.0,0.0,-0.0028056190349161,60.0,-0.4670230746269226,-0.0,-1.6403582492330315e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,4.6033506805542856e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,4.847552554565482e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,3.580392149160616e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,4.847550735576078e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0002299462648807,285.092041015625,294.1499938964844,283.38458251953125,281.6606140136719,289.7001953125,287.092041015625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983039107173,6.213098924234828e-10,0.000498303270433,-0.0011351305292919,0.0,0.0,0.0,-0.0028056190349161,60.0,-0.4670230746269226,-0.0,-1.6403582492330315e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.004009916679934e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.481661254540086e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.003134669503197e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.48165761656128e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004497677145991,285.0965881347656,294.1499938964844,283.3388977050781,281.6177062988281,289.6402893066406,287.04449462890625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006591338897123,8.16484435617326e-10,0.0006591330748051,-0.0014874170301482,0.0,0.0,0.0,-0.0037211822345852,60.0,-0.6984155774116516,-0.0,-6.275701736058181e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.004009916679934e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.481661254540086e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.003134669503197e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.48165761656128e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004497677145991,285.0965881347656,294.1499938964844,283.3388977050781,281.6177062988281,289.6402893066406,287.04449462890625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006591338897123,8.16484435617326e-10,0.0006591330748051,-0.0014874170301482,0.0,0.0,0.0,-0.0037211822345852,60.0,-0.6984155774116516,-0.0,-6.275701736058181e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.009782661451028e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.487740317126736e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.00762466294691e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.487736679147928e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004500560753513,285.1005554199219,294.1499938964844,283.2923889160156,281.57403564453125,289.56549072265625,286.9872741699219,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005730668199248,8.015496599789174e-10,0.0005730660632252,-0.0015342201804742,0.0,0.0,0.0,-0.0032818047329783,60.0,-0.8587561845779419,-0.0,-6.283747211455193e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.009782661451028e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.487740317126736e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.00762466294691e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.487736679147928e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004500560753513,285.1005554199219,294.1499938964844,283.2923889160156,281.57403564453125,289.56549072265625,286.9872741699219,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005730668199248,8.015496599789174e-10,0.0005730660632252,-0.0015342201804742,0.0,0.0,0.0,-0.0032818047329783,60.0,-0.8587561845779419,-0.0,-6.283747211455193e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.00217637536116e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.479730215389282e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.001708581810817e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.479726577410474e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004496761248447,285.1013488769531,294.1499938964844,283.2688903808594,281.5519714355469,289.5243835449219,286.9588623046875,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007827841327525,9.176294168966591e-10,0.0007827832014299,-0.0016296782996505,0.0,0.0,0.0,-0.0043885069899261,60.0,-0.925838053226471,-0.0,-6.273140229495766e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.002586011774838e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.480161679675804e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.002027268754318e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.480158041696995e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004496965848375,285.1034545898437,294.1499938964844,283.2452697753906,281.52978515625,289.4804382324219,286.92987060546875,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008450762834399,9.850579241188484e-10,0.0008450752939097,-0.0017446563579142,0.0,0.0,0.0,-0.004732150118798,60.0,-0.9899272322654724,-0.0,-6.273708663684374e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.02315805433318e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.501825115876272e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.018027827143669e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.501821477897464e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004507242410909,285.10504150390625,294.1499938964844,283.19775390625,281.4851379394531,289.3880310058594,286.84844970703125,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954994757194,1.3492237327383803e-09,0.0009549934184178,-0.0025921303313225,0.0,0.0,0.0,-0.0054495423100888,60.0,-1.0755903720855713,-0.0,-6.302409616409932e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.02315805433318e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.501825115876272e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.018027827143669e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.501821477897464e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004507242410909,285.10504150390625,294.1499938964844,283.19775390625,281.4851379394531,289.3880310058594,286.84844970703125,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954994757194,1.3492237327383803e-09,0.0009549934184178,-0.0025921303313225,0.0,0.0,0.0,-0.0054495423100888,60.0,-1.0755903720855713,-0.0,-6.302409616409932e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
