time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.058180876309052e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.538705489831044e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.045266829663888e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.538701851852238e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004524736723396,285.1045227050781,294.1499938964844,283.1499938964844,281.4403076171875,289.2819519042969,286.7034606933594,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965173530858,1.7919705719293682e-09,0.0009651717264205,-0.0037459239829331,0.0,0.0,0.0,-0.0057011628523468,60.0,-1.2891191244125366,-0.0,-6.3514235648654e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.058180876309052e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.538705489831044e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.045266829663888e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.538701851852238e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004524736723396,285.1045227050781,294.1499938964844,283.1499938964844,281.4403076171875,289.2819519042969,286.7034606933594,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965173530858,1.7919705719293682e-09,0.0009651717264205,-0.0037459239829331,0.0,0.0,0.0,-0.0057011628523468,60.0,-1.2891191244125366,-0.0,-6.3514235648654e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.093384142033756e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.575775766279548e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.072646985761821e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.57577212830074e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004542321548797,285.1040344238281,294.1499938964844,283.1022644042969,281.3954467773437,289.1764831542969,286.4970092773437,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689244907349,2.230514883905244e-09,0.0009689222788438,-0.0048950817435979,0.0,0.0,0.0,-0.0059185707941651,60.0,-1.351494073867798,-0.0,-6.400880891987981e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.093384142033756e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.575775766279548e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.072646985761821e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.57577212830074e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004542321548797,285.1040344238281,294.1499938964844,283.1022644042969,281.3954467773437,289.1764831542969,286.4970092773437,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689244907349,2.230514883905244e-09,0.0009689222788438,-0.0048950817435979,0.0,0.0,0.0,-0.0059185707941651,60.0,-1.351494073867798,-0.0,-6.400880891987981e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.100969327846542e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.5837633125484e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.078547059791163e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.583760402165352e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004546110867522,285.10357666015625,294.1499938964844,283.0547180175781,281.3507995605469,289.07183837890625,286.26153564453125,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732471276,2.324972214751142e-09,0.0009697301429696,-0.0051425951533019,0.0,0.0,0.0,-0.005965398158878,60.0,-1.389104247093201,-0.0,-6.411558928220984e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.100969327846542e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.5837633125484e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.078547059791163e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.583760402165352e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004546110867522,285.10357666015625,294.1499938964844,283.0547180175781,281.3507995605469,289.07183837890625,286.26153564453125,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732471276,2.324972214751142e-09,0.0009697301429696,-0.0051425951533019,0.0,0.0,0.0,-0.005965398158878,60.0,-1.389104247093201,-0.0,-6.411558928220984e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.09924419829622e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.5819472335279e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.077204645611346e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.581943595549092e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004545249103102,285.1033630371094,294.1499938964844,283.0310974121094,281.32861328125,289.0198669433594,286.14459228515625,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695491171441,2.3034558704893016e-09,0.0009695467888377,-0.0050862138159573,0.0,0.0,0.0,-0.00595473498106,60.0,-1.405869722366333,-0.0,-6.409126029893741e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.089175728149712e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.571344708092512e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.069374260026962e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.571341070113704e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004540219961199,285.1031494140625,294.1499938964844,283.0075988769531,281.3065490722656,288.9681396484375,286.0364074707031,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684764663688,2.177992897145486e-09,0.0009684743126854,-0.004757453687489,0.0,0.0,0.0,-0.0058925389312207,60.0,-1.4213879108428955,-0.0,-6.394947860144384e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.08758447621949e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.569668327458204e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.068135892041028e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.569664689479396e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.000453942513559,285.1027526855469,294.1499938964844,282.9610900878906,281.2628479003906,288.8655090332031,285.843994140625,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112799577338e-09,0.0009683027747087,-0.0047053615562617,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4509142637252808,-0.0,-6.392702545099382e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.08758447621949e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.569668327458204e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.068135892041028e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.569664689479396e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.000453942513559,285.1027526855469,294.1499938964844,282.9610900878906,281.2628479003906,288.8655090332031,285.843994140625,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112799577338e-09,0.0009683027747087,-0.0047053615562617,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4509142637252808,-0.0,-6.392702545099382e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.13927797228098e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.624104131944478e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.108342106221244e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.624101221561432e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004565247218124,285.1023864746094,294.1499938964844,282.9154357910156,281.219970703125,288.7635803222656,285.61773681640625,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111402839,2.8021134301781103e-09,0.0009738083463162,-0.0063928673043847,0.0,0.0,0.0,-0.0062019284814596,60.0,-1.4856172800064087,-0.0,-6.465632651497799e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.13927797228098e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.624104131944478e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.108342106221244e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.624101221561432e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004565247218124,285.1023864746094,294.1499938964844,282.9154357910156,281.219970703125,288.7635803222656,285.61773681640625,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111402839,2.8021134301781103e-09,0.0009738083463162,-0.0063928673043847,0.0,0.0,0.0,-0.0062019284814596,60.0,-1.4856172800064087,-0.0,-6.465632651497799e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.21174287213944e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.700413647806272e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.164703856687993e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.700410009827463e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004601445107255,285.10205078125,294.1499938964844,282.87078857421875,281.17803955078125,288.6618957519531,285.3138427734375,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049083800866356e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.525792360305786,-0.0,-6.568565424913686e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.21174287213944e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.700413647806272e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.164703856687993e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.700410009827463e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004601445107255,285.10205078125,294.1499938964844,282.87078857421875,281.17803955078125,288.6618957519531,285.3138427734375,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049083800866356e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.525792360305786,-0.0,-6.568565424913686e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.759197564562784e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.20812167855911e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.759194654179736e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004629329778254,285.1017150878906,294.1499938964844,282.8274230957031,281.13726806640625,288.5604553222656,284.95477294921875,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.400364517209709e-09,0.0009874778334051,-0.0105805732309818,0.0,0.0,0.0,-0.006994264665991,60.0,-1.5662493705749512,-0.0,-6.648411954301991e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.759197564562784e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.20812167855911e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.759194654179736e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004629329778254,285.1017150878906,294.1499938964844,282.8274230957031,281.13726806640625,288.5604553222656,284.95477294921875,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.400364517209709e-09,0.0009874778334051,-0.0105805732309818,0.0,0.0,0.0,-0.006994264665991,60.0,-1.5662493705749512,-0.0,-6.648411954301991e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.262895036954431e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.754279017215596e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.204488065326586e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.754275379236788e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004626996524166,285.1015930175781,294.1499938964844,282.8062438964844,281.1174011230469,288.510009765625,284.78125,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869844652712,4.3421408690846874e-09,0.000986980041489,-0.0104280244559049,0.0,0.0,0.0,-0.0069654011167585,60.0,-1.5833653211593628,-0.0,-6.641708694132832e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.254903852706776e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.745864372234792e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.198272942332551e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.745860734255984e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004623005224857,285.1014404296875,294.1499938964844,282.78546142578125,281.0978698730469,288.4598693847656,284.62286376953125,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242561413292378e-09,0.0009861289290711,-0.0101671209558844,0.0,0.0,0.0,-0.0069160372950136,60.0,-1.597972750663757,-0.0,-6.630251903061436e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.224491805071013e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.713838517200202e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.17461880412884e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.713835606817156e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004607813898473,285.1011657714844,294.1499938964844,282.7452087402344,281.06005859375,288.360595703125,284.35675048828125,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863608544207864e-09,0.000982888857834,-0.0091742249205708,0.0,0.0,0.0,-0.0067281755618751,60.0,-1.622352123260498,-0.0,-6.586743239722638e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.224491805071013e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.713838517200202e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.17461880412884e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.713835606817156e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004607813898473,285.1011657714844,294.1499938964844,282.7452087402344,281.06005859375,288.360595703125,284.35675048828125,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863608544207864e-09,0.000982888857834,-0.0091742249205708,0.0,0.0,0.0,-0.0067281755618751,60.0,-1.622352123260498,-0.0,-6.586743239722638e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.19741069083102e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.685321128927173e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.153555634431541e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.685318218544126e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004594286438077,285.1009521484375,294.1499938964844,282.706787109375,281.0239562988281,288.2626342773437,284.1471862792969,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526160474720541e-09,0.0009800026891753,-0.008290053345263,0.0,0.0,0.0,-0.0065608848817646,60.0,-1.6435333490371704,-0.0,-6.54812097877766e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.19741069083102e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.685321128927173e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.153555634431541e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.685318218544126e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004594286438077,285.1009521484375,294.1499938964844,282.706787109375,281.0239562988281,288.2626342773437,284.1471862792969,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526160474720541e-09,0.0009800026891753,-0.008290053345263,0.0,0.0,0.0,-0.0065608848817646,60.0,-1.6435333490371704,-0.0,-6.54812097877766e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.1935733507853e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.681279334472492e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.150571036618203e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.681276424089448e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004592369659803,285.1007385253906,294.1499938964844,282.6704406738281,280.9898376464844,288.1658935546875,283.971435546875,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782996483073703e-09,0.0009795925579965,-0.0081646498292684,0.0,0.0,0.0,-0.0065371538512408,60.0,-1.6655172109603882,-0.0,-6.542651931340515e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.1935733507853e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.681279334472492e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.150571036618203e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.681276424089448e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004592369659803,285.1007385253906,294.1499938964844,282.6704406738281,280.9898376464844,288.1658935546875,283.971435546875,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782996483073703e-09,0.0009795925579965,-0.0081646498292684,0.0,0.0,0.0,-0.0065371538512408,60.0,-1.6655172109603882,-0.0,-6.542651931340515e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.211405995301902e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.7000585810747e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.16444046702236e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.700055670691654e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.000460127776023,285.1005554199219,294.1499938964844,282.63641357421875,280.95782470703125,288.0701599121094,283.8074035644531,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004364017434455e-09,0.0009814916411414,-0.0087466901168227,0.0,0.0,0.0,-0.0066472748294472,60.0,-1.6901077032089231,-0.0,-6.56805383414394e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.211405995301902e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.7000585810747e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.16444046702236e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.700055670691654e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.000460127776023,285.1005554199219,294.1499938964844,282.63641357421875,280.95782470703125,288.0701599121094,283.8074035644531,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004364017434455e-09,0.0009814916411414,-0.0087466901168227,0.0,0.0,0.0,-0.0066472748294472,60.0,-1.6901077032089231,-0.0,-6.56805383414394e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.223935194313526e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.7132520750165e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.174185884650797e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.713249164633452e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004607536247931,285.1004638671875,294.1499938964844,282.62030029296875,280.9427185058594,288.02264404296875,283.7264709472656,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828301845118,3.856514663169719e-09,0.0009828263428062,-0.0091556403785943,0.0,0.0,0.0,-0.0067246495746076,60.0,-1.7029697895050049,-0.0,-6.585930378832927e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.236357436748222e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.726332791615278e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.18384690117091e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.726329881232232e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004613741184584,285.1003723144531,294.1499938964844,282.6048278808594,280.9281921386719,287.975341796875,283.6462707519531,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.0112566601635535e-09,0.0009841496357694,-0.00956108327955,0.0,0.0,0.0,-0.0068013621494174,60.0,-1.7157469987869265,-0.0,-6.603678315286744e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.255784243578093e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.746790601639076e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.198956154752523e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.746787691256031e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004623445565812,285.1002502441406,294.1499938964844,282.5759582519531,280.90106201171875,287.8813781738281,283.490966796875,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253251972841099e-09,0.0009862192673608,-0.0101951314136385,0.0,0.0,0.0,-0.006921331398189,60.0,-1.7399373054504397,-0.0,-6.631481852537037e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.255784243578093e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.746790601639076e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.198956154752523e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.746787691256031e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004623445565812,285.1002502441406,294.1499938964844,282.5759582519531,280.90106201171875,287.8813781738281,283.490966796875,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253251972841099e-09,0.0009862192673608,-0.0101951314136385,0.0,0.0,0.0,-0.006921331398189,60.0,-1.7399373054504397,-0.0,-6.631481852537037e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.262988169211894e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.754376515047623e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.204559369711205e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.75437360466458e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004627044254448,285.1001281738281,294.1499938964844,282.54998779296875,280.8766784667969,287.7884521484375,283.3487854003906,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342964654568959e-09,0.0009869867935776,-0.0104301841929554,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.7606412172317505,-0.0,-6.641803906859425e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.262988169211894e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.754376515047623e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.204559369711205e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.75437360466458e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004627044254448,285.1001281738281,294.1499938964844,282.54998779296875,280.8766784667969,287.7884521484375,283.3487854003906,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342964654568959e-09,0.0009869867935776,-0.0104301841929554,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.7606412172317505,-0.0,-6.641803906859425e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.256590419681744e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.747638978296892e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.199583342298865e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.747636067913844e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0004623848362825,285.1000366210937,294.1499938964844,282.52618408203125,280.85565185546875,287.6967468261719,283.22479248046875,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210673371986e-09,0.0009863051818683,-0.010221223346889,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.7771941423416138,-0.0,-6.632627247427082e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.256590419681744e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.747638978296892e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.199583342298865e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.747636067913844e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0004623848362825,285.1000366210937,294.1499938964844,282.52618408203125,280.85565185546875,287.6967468261719,283.22479248046875,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210673371986e-09,0.0009863051818683,-0.010221223346889,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.7771941423416138,-0.0,-6.632627247427082e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.238970960723236e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.729085286380724e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.185879076132551e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.729082375997676e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004615047655533,285.0999450683594,294.1499938964844,282.5036315917969,280.83837890625,287.6063537597656,283.1204528808594,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436534121113255e-09,0.0009844281012192,-0.0096459649503231,0.0,0.0,0.0,-0.0068174297921359,60.0,-1.7902452945709229,-0.0,-6.607397295965711e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.238970960723236e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.729085286380724e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.185879076132551e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.729082375997676e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004615047655533,285.0999450683594,294.1499938964844,282.5036315917969,280.83837890625,287.6063537597656,283.1204528808594,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436534121113255e-09,0.0009844281012192,-0.0096459649503231,0.0,0.0,0.0,-0.0068174297921359,60.0,-1.7902452945709229,-0.0,-6.607397295965711e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.227424015989528e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.7169257060159e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,7.176898361649364e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.716922795632854e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004609279567375,285.09991455078125,294.1499938964844,282.4927673339844,280.8310546875,287.56170654296875,283.0758056640625,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899766287673856e-09,0.0009831977076828,-0.0092689637094736,0.0,0.0,0.0,-0.0067460988648235,60.0,-1.795667290687561,-0.0,-6.590888546043061e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.215479076374322e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.7043470304925e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.167607691371813e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.704344120109454e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004603312991093,285.0998840332031,294.1499938964844,282.4822082519531,280.8246154785156,287.51739501953125,283.03546142578125,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.7509231276544605e-09,0.0009819249389693,-0.0088789714500308,0.0,0.0,0.0,-0.006672310642898,60.0,-1.8006184101104736,-0.0,-6.573833388756611e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.196223254548386e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.684069664217532e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.152630860218778e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.684066753834486e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004593694466166,285.099853515625,294.1499938964844,282.4618835449219,280.8140869140625,287.4297790527344,282.9645690917969,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510974844189718e-09,0.0009798726532608,-0.0082502644509077,0.0,0.0,0.0,-0.0065533560700714,60.0,-1.8099867105484009,-0.0,-6.5463851228742e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
