time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190080,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.196223254548386e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.684069664217532e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.152630860218778e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.684066753834486e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004593694466166,285.099853515625,294.1499938964844,282.4618835449219,280.8140869140625,287.4297790527344,282.9645690917969,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510974844189718e-09,0.0009798726532608,-0.0082502644509077,0.0,0.0,0.0,-0.0065533560700714,60.0,-1.8099867105484009,-0.0,-6.5463851228742e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.194284939439969e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.682028758106752e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.151122554205358e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.682025847723708e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004592726181726,285.0998229980469,294.1499938964844,282.4425048828125,280.8065795898437,287.34344482421875,282.90301513671875,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486782196304716e-09,0.000979665084742,-0.0081868758425116,0.0,0.0,0.0,-0.0065413592383265,60.0,-1.8206616640090945,-0.0,-6.543621111632092e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.194284939439969e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.682028758106752e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.151122554205358e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.682025847723708e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004592726181726,285.0998229980469,294.1499938964844,282.4425048828125,280.8065795898437,287.34344482421875,282.90301513671875,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486782196304716e-09,0.000979665084742,-0.0081868758425116,0.0,0.0,0.0,-0.0065413592383265,60.0,-1.8206616640090945,-0.0,-6.543621111632092e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.215003228746356e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.703845717012882e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.16723661753349e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.703842806629837e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004603075503837,285.0998229980469,294.1499938964844,282.424072265625,280.8018798828125,287.2581787109375,282.84405517578125,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744867527188944e-09,0.0009818713879212,-0.0088631073012948,0.0,0.0,0.0,-0.0066693001426756,60.0,-1.83453369140625,-0.0,-6.57313989904651e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.215003228746356e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.703845717012882e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.16723661753349e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.703842806629837e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004603075503837,285.0998229980469,294.1499938964844,282.424072265625,280.8018798828125,287.2581787109375,282.84405517578125,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744867527188944e-09,0.0009818713879212,-0.0088631073012948,0.0,0.0,0.0,-0.0066693001426756,60.0,-1.83453369140625,-0.0,-6.57313989904651e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.246448462363333e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.736958600115032e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,7.191694021457806e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.736956417327748e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0004618783132173,285.0998229980469,294.1499938964844,282.406494140625,280.7996826171875,287.1737976074219,282.78424072265625,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.136603948268203e-09,0.0009852212388068,-0.009889505803585,0.0,0.0,0.0,-0.0068635013885796,60.0,-1.8513009548187256,-0.0,-6.618072490027771e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.246448462363333e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.736958600115032e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,7.191694021457806e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.736956417327748e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0004618783132173,285.0998229980469,294.1499938964844,282.406494140625,280.7996826171875,287.1737976074219,282.78424072265625,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.136603948268203e-09,0.0009852212388068,-0.009889505803585,0.0,0.0,0.0,-0.0068635013885796,60.0,-1.8513009548187256,-0.0,-6.618072490027771e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.258551290258764e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.749703895067796e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.201106927823275e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.74970098468475e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004624828579835,285.099853515625,294.1499938964844,282.3979797363281,280.7994689941406,287.1319885253906,282.7544250488281,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.2873731231907194e-09,0.0009865107713267,-0.0102845318615436,0.0,0.0,0.0,-0.0069382456131279,60.0,-1.8597053289413448,-0.0,-6.635406890609374e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.26530919969082e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.756820509210228e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.206363807199523e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.756818326422945e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004628204624168,285.099853515625,294.1499938964844,282.3896484375,280.7998046875,287.09039306640625,282.725341796875,285.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371557782434365e-09,0.0009872311493381,-0.0105050997808575,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.8674532175064087,-0.0,-6.645095140811463e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.243341628462076e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.733688057167456e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.189277675934136e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.73368514678441e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004617231606971,285.09991455078125,294.1499938964844,282.3734741210937,280.802001953125,287.0080871582031,282.67236328125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097828742999354e-09,0.0009848934132605,-0.0097879068925976,0.0,0.0,0.0,-0.006844297517091,60.0,-1.8787957429885864,-0.0,-6.613617387074555e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.243341628462076e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.733688057167456e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.189277675934136e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.73368514678441e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004617231606971,285.09991455078125,294.1499938964844,282.3734741210937,280.802001953125,287.0080871582031,282.67236328125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097828742999354e-09,0.0009848934132605,-0.0097879068925976,0.0,0.0,0.0,-0.006844297517091,60.0,-1.8787957429885864,-0.0,-6.613617387074555e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.178150503430516e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.665037941886112e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.138572982512414e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.665035031503066e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004584667040035,285.0999450683594,294.1499938964844,282.35791015625,280.8059997558594,286.92742919921875,282.6330871582031,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570260302961e-09,0.0009779470274224,-0.0076596527360379,0.0,0.0,0.0,-0.0064416220411658,60.0,-1.879265546798706,-0.0,-6.520652817698648e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.178150503430516e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.665037941886112e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.138572982512414e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.665035031503066e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004584667040035,285.0999450683594,294.1499938964844,282.35791015625,280.8059997558594,286.92742919921875,282.6330871582031,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570260302961e-09,0.0009779470274224,-0.0076596527360379,0.0,0.0,0.0,-0.0064416220411658,60.0,-1.879265546798706,-0.0,-6.520652817698648e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.112625411944464e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.596037125447764e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.087609264999628e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.59603421506472e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004551936581265,285.1000061035156,294.1499938964844,282.3428649902344,280.8116149902344,286.84844970703125,282.6064758300781,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469170867769321e-09,0.0009709652513265,-0.0055204448290169,0.0,0.0,0.0,-0.0060368939302861,60.0,-1.875655174255371,-0.0,-6.427876542147716e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.112625411944464e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.596037125447764e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.087609264999628e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.59603421506472e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004551936581265,285.1000061035156,294.1499938964844,282.3428649902344,280.8116149902344,286.84844970703125,282.6064758300781,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469170867769321e-09,0.0009709652513265,-0.0055204448290169,0.0,0.0,0.0,-0.0060368939302861,60.0,-1.875655174255371,-0.0,-6.427876542147716e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.083210898097605e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.565061918692665e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.06473074387759e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.565059008309618e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.000453724322142,285.10009765625,294.1499938964844,282.3282470703125,280.81854248046875,286.77099609375,282.5880432128906,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.102659601987966e-09,0.0009678294300101,-0.0045600524172186,0.0,0.0,0.0,-0.0058551896363496,60.0,-1.874844193458557,-0.0,-6.3864419530546e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.083210898097605e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.565061918692665e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.06473074387759e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.565059008309618e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.000453724322142,285.10009765625,294.1499938964844,282.3282470703125,280.81854248046875,286.77099609375,282.5880432128906,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.102659601987966e-09,0.0009678294300101,-0.0045600524172186,0.0,0.0,0.0,-0.0058551896363496,60.0,-1.874844193458557,-0.0,-6.3864419530546e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.0879482741002e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.570051042828708e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.068415288813412e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.570048132445665e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004539609944913,285.1001281738281,294.1499938964844,282.32110595703125,280.8224792480469,286.7326965332031,282.57958984375,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683355456218,2.1616668455237686e-09,0.0009683333337306,-0.0047146747820079,0.0,0.0,0.0,-0.005884438753128,60.0,-1.877602458000183,-0.0,-6.393104001745088e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.098333248402923e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.580986079527064e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.076492329360917e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.58098389673978e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0004544797411654,285.1001892089844,294.1499938964844,282.3139953613281,280.8266296386719,286.6946716308594,282.57049560546875,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694418404251,2.291030476442301e-09,0.0009694395121186,-0.0050536557100713,0.0,0.0,0.0,-0.005948569625616,60.0,-1.8824771642684937,-0.0,-6.407721286905145e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.099678572965786e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.582403436070308e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.077538612065837e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.582400525687262e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004545469419099,285.10028076171875,294.1499938964844,282.300048828125,280.8355712890625,286.61932373046875,282.5514831542969,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695861372165,2.3077593169773536e-09,0.0009695838089101,-0.0050974902696907,0.0,0.0,0.0,-0.0059568691067397,60.0,-1.8928382396698,-0.0,-6.409612751667737e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.099678572965786e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.582403436070308e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.077538612065837e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.582400525687262e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004545469419099,285.10028076171875,294.1499938964844,282.300048828125,280.8355712890625,286.61932373046875,282.5514831542969,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695861372165,2.3077593169773536e-09,0.0009695838089101,-0.0050974902696907,0.0,0.0,0.0,-0.0059568691067397,60.0,-1.8928382396698,-0.0,-6.409612751667737e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.08779475139454e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.569888788973913e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,7.06829596310854e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.569886606186628e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0004539533401839,285.10040283203125,294.1499938964844,282.2862854003906,280.8451843261719,286.54510498046875,282.533935546875,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683202952146,2.1596684440794434e-09,0.0009683181415311,-0.0047094360925257,0.0,0.0,0.0,-0.0058834576047956,60.0,-1.9000948667526243,-0.0,-6.392878049155115e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.08779475139454e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.569888788973913e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,7.06829596310854e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.569886606186628e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0004539533401839,285.10040283203125,294.1499938964844,282.2862854003906,280.8451843261719,286.54510498046875,282.533935546875,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683202952146,2.1596684440794434e-09,0.0009683181415311,-0.0047094360925257,0.0,0.0,0.0,-0.0058834576047956,60.0,-1.9000948667526243,-0.0,-6.392878049155115e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.054219117388128e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.53453200054355e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.042181096039712e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.534529817756264e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004522761737462,285.1005249023437,294.1499938964844,282.27264404296875,280.8551940917969,286.4720764160156,282.5202331542969,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420374676,1.741322641635179e-09,0.0009647402912378,-0.0036132037639617,0.0,0.0,0.0,-0.0056760627776384,60.0,-1.9032608270645144,-0.0,-6.345723591039133e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.054219117388128e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.53453200054355e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.042181096039712e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.534529817756264e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004522761737462,285.1005249023437,294.1499938964844,282.27264404296875,280.8551940917969,286.4720764160156,282.5202331542969,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420374676,1.741322641635179e-09,0.0009647402912378,-0.0036132037639617,0.0,0.0,0.0,-0.0056760627776384,60.0,-1.9032608270645144,-0.0,-6.345723591039133e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.018737910082564e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.497168503003196e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.014584116404876e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.497165592620148e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.000450503808679,285.10064697265625,294.1499938964844,282.259033203125,280.8653869628906,286.4003601074219,282.5111694335937,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609614498913,1.29923627412154e-09,0.0009609601693227,-0.00245474698022,0.0,0.0,0.0,-0.0054569020867347,60.0,-1.904968500137329,-0.0,-6.296082233347988e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.018737910082564e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.497168503003196e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.014584116404876e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.497165592620148e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.000450503808679,285.10064697265625,294.1499938964844,282.259033203125,280.8653869628906,286.4003601074219,282.5111694335937,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609614498913,1.29923627412154e-09,0.0009609601693227,-0.00245474698022,0.0,0.0,0.0,-0.0054569020867347,60.0,-1.904968500137329,-0.0,-6.296082233347988e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.005047468235716e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.482751920586452e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.00393648003228e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.482749737799168e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004498199850786,285.1007080078125,294.1499938964844,282.2522277832031,280.8704833984375,286.3649597167969,282.5083923339844,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595021256245,1.128660720439711e-09,0.0009595009614713,-0.0020077635999768,0.0,0.0,0.0,-0.0053723375312983,60.0,-1.9056072235107424,-0.0,-6.27698071298255e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,8.60075670061633e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.0570145403035e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,6.689487781841308e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.057012357516214e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004296248662285,285.1012268066406,294.1499938964844,282.2453918457031,280.8755187988281,286.332763671875,282.5062255859375,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008679256425239,9.97395721569205e-10,0.0008679246529936,-0.0017542432760819,0.0,0.0,0.0,-0.0048508769832551,60.0,-1.8237780332565308,-0.0,-5.7260084673771416e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.005051106214523e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.48275555856526e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.003939390415326e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.482753375777976e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004498201888054,285.1033935546875,294.1499938964844,282.23162841796875,280.8853759765625,286.2774353027344,282.501953125,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007354984409175,9.043064630454011e-10,0.000735497509595,-0.0016419376479461,0.0,0.0,0.0,-0.0041447915136814,60.0,-1.5614815950393677,-0.0,-6.276981423525285e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.005051106214523e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.48275555856526e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.003939390415326e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.482753375777976e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004498201888054,285.1033935546875,294.1499938964844,282.23162841796875,280.8853759765625,286.2774353027344,282.501953125,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007354984409175,9.043064630454011e-10,0.000735497509595,-0.0016419376479461,0.0,0.0,0.0,-0.0041447915136814,60.0,-1.5614815950393677,-0.0,-6.276981423525285e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.002255683299154e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.47981170611456e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.001764606684446e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.479809523327276e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.000449680519523,285.1050109863281,294.1499938964844,282.2176818847656,280.89471435546875,286.21881103515625,282.4979858398437,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007364396587945,8.70686911458307e-10,0.0007364387856796,-0.0015526103088632,0.0,0.0,0.0,-0.0041343015618622,60.0,-1.6040661334991455,-0.0,-6.273081254448698e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.002255683299154e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.47981170611456e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.001764606684446e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.479809523327276e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.000449680519523,285.1050109863281,294.1499938964844,282.2176818847656,280.89471435546875,286.21881103515625,282.4979858398437,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007364396587945,8.70686911458307e-10,0.0007364387856796,-0.0015526103088632,0.0,0.0,0.0,-0.0041343015618622,60.0,-1.6040661334991455,-0.0,-6.273081254448698e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,4.403391358209774e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.63698452222161e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,3.4248645533807576e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,4.636983430827968e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0002199581358581,285.1079406738281,294.1499938964844,282.2034606933594,280.9032897949219,286.1734313964844,282.4943542480469,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005437128129415,6.614808700788898e-10,0.0005437121726572,-0.0011953318025916,0.0,0.0,0.0,-0.0030512008816003,60.0,-1.3321248292922974,-0.0,-1.5009030462920236e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,4.403391358209774e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.63698452222161e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,3.4248645533807576e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,4.636983430827968e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0002199581358581,285.1079406738281,294.1499938964844,282.2034606933594,280.9032897949219,286.1734313964844,282.4943542480469,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005437128129415,6.614808700788898e-10,0.0005437121726572,-0.0011953318025916,0.0,0.0,0.0,-0.0030512008816003,60.0,-1.3321248292922974,-0.0,-1.5009030462920236e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,2.975769530166872e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,3.1336297979578376e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.3144908482208848e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,3.133629070362076e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001486456021666,285.1285400390625,294.1499938964844,282.1888732910156,280.9109191894531,286.14776611328125,282.5023193359375,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003170610289089,3.965670014594024e-10,0.0003170606214553,-0.0007255208329297,0.0,0.0,0.0,-0.0017859180225059,60.0,-0.8755583167076111,-0.0,-6.854512069054408e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,2.975769530166872e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,3.1336297979578376e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.3144908482208848e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,3.133629070362076e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001486456021666,285.1285400390625,294.1499938964844,282.1888732910156,280.9109191894531,286.14776611328125,282.5023193359375,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003170610289089,3.965670014594024e-10,0.0003170606214553,-0.0007255208329297,0.0,0.0,0.0,-0.0017859180225059,60.0,-0.8755583167076111,-0.0,-6.854512069054408e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,2.284349284309428e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,2.405530540272593e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,1.7767186363926157e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,2.4055299945757724e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001141077809734,285.1317138671875,294.1499938964844,282.1814270019531,280.9142761230469,286.1429443359375,282.5066223144531,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002348395209992,2.958586708956545e-10,0.000234839215409,-0.0005429781740531,0.0,0.0,0.0,-0.0013240929692983,60.0,-0.6847697496414185,-0.0,-4.039270695699315e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,1.6411613614764065e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,1.7282223780057393e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,1.2764606253767852e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.7282220142078586e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,8.19792621769011e-05,285.1337890625,294.1499938964844,282.1738586425781,280.91729736328125,286.1403503417969,282.5107727050781,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174871092895,2.1871926492167404e-10,0.0001748708746163,-0.0004001458291895,0.0,0.0,0.0,-0.0009849987691268,60.0,-0.5173380970954895,-0.0,-2.08487693775794e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
