time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192420,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,1.208388221130008e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,1.2724914085993078e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.398588190379089e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.2724911357508972e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,6.0361391660990193e-05,285.1353759765625,294.1499938964844,282.1658630371094,280.9200744628906,286.1390075683594,282.513916015625,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287575287278,1.6104294287000442e-10,0.0001287573686568,-0.0002946273598354,0.0,0.0,0.0,-0.0007252541836351,60.0,-0.3839615285396576,-0.0,-1.130292637263608e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.446243893762585e-06,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.947353646566626e-06,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.347089194809087e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.94735091808252e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,4.718586569651961e-05,285.1363525390625,294.1499938964844,282.1583557128906,280.9222717285156,286.1382751464844,282.5159912109375,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006523816613,1.2589064513068848e-10,0.0001006522506941,-0.0002303163928445,0.0,0.0,0.0,-0.0005669459933415,60.0,-0.2916425764560699,-0.0,-6.907107663600698e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,6.300355380517431e-06,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,6.634580131503753e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,4.900283329334343e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,6.63457831251435e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,3.147152528981678e-05,285.1374816894531,294.1499938964844,282.1422424316406,280.9255676269531,286.13751220703125,282.5185241699219,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.71318412059918e-05,8.396496692375519e-11,6.713176117045805e-05,-0.0001536136260256,0.0,0.0,0.0,-0.0003781344275921,60.0,-0.1790948808193206,-0.0,-3.0726141075909647e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,6.300355380517431e-06,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,6.634580131503753e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,4.900283329334343e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,6.63457831251435e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,3.147152528981678e-05,285.1374816894531,294.1499938964844,282.1422424316406,280.9255676269531,286.13751220703125,282.5185241699219,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.71318412059918e-05,8.396496692375519e-11,6.713176117045805e-05,-0.0001536136260256,0.0,0.0,0.0,-0.0003781344275921,60.0,-0.1790948808193206,-0.0,-3.0726141075909647e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,4.028976945846807e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,4.242708200763445e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,3.133653081022203e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,4.242706836521393e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,2.0125538867432624e-05,285.1380310058594,294.1499938964844,282.1254577636719,280.92694091796875,286.13720703125,282.5197448730469,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.293000529287383e-05,5.3694545337767956e-11,4.292995072319172e-05,-9.823388973018156e-05,0.0,0.0,0.0,-0.0002418123622192,60.0,-0.1183925494551658,-0.0,-1.2565143370224519e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,4.028976945846807e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,4.242708200763445e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,3.133653081022203e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,4.242706836521393e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,2.0125538867432624e-05,285.1380310058594,294.1499938964844,282.1254577636719,280.92694091796875,286.13720703125,282.5197448730469,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.293000529287383e-05,5.3694545337767956e-11,4.292995072319172e-05,-9.823388973018156e-05,0.0,0.0,0.0,-0.0002418123622192,60.0,-0.1183925494551658,-0.0,-1.2565143370224519e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,1.990597411349881e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,2.09619565794128e-06,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,1.5482446542591788e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,2.096195203193929e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.943429176928475e-06,285.1381530761719,294.1499938964844,282.10791015625,280.9262084960937,286.1371154785156,282.5201721191406,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1210615159361623e-05,2.652903070832213e-11,2.121058787452057e-05,-4.853473001276143e-05,0.0,0.0,0.0,-0.0001194732467411,60.0,-0.0696238875389099,-0.0,-3.0672190481917376e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,1.990597411349881e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,2.09619565794128e-06,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,1.5482446542591788e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,2.096195203193929e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.943429176928475e-06,285.1381530761719,294.1499938964844,282.10791015625,280.9262084960937,286.1371154785156,282.5201721191406,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1210615159361623e-05,2.652903070832213e-11,2.121058787452057e-05,-4.853473001276143e-05,0.0,0.0,0.0,-0.0001194732467411,60.0,-0.0696238875389099,-0.0,-3.0672190481917376e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,1.2323810096859231e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,1.2977569667782518e-06,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.585198768036207e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,1.2977566257177386e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,6.155987648526207e-06,285.1381530761719,294.1499938964844,282.0988464355469,280.9249572753906,286.1370849609375,282.5202331542969,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3131611012795474e-05,1.6424243909352043e-11,1.313159373239614e-05,-3.0048060580156744e-05,0.0,0.0,0.0,-7.396654109470546e-05,60.0,-0.0489872507750988,-0.0,-1.1756223598780036e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,6.978874012020242e-07,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.34909292532393e-07,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,5.428020699582703e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.349090651587176e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,3.486086143311695e-06,285.1381225585937,294.1499938964844,282.08953857421875,280.9231262207031,286.1370849609375,282.5202331542969,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.43638702260796e-06,9.301006145823187e-12,7.436377927660942e-06,-1.7016076526488177e-05,0.0,0.0,0.0,-4.188700404483825e-05,60.0,-0.0324751064181327,-0.0,-3.770062820956932e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,1.3235491280738645e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,1.3937614085079988e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,1.0294285601730736e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,1.3937611242909045e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,6.611390972466324e-07,285.1380310058594,294.1499938964844,282.0702514648437,280.9174499511719,286.1370849609375,282.52020263671875,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4103748071647717e-06,1.7639851168302356e-12,1.4103731018622057e-06,-3.22720552503597e-06,0.0,0.0,0.0,-7.944210665300488e-06,60.0,-0.0112576205283403,-0.0,-1.3559948519939469e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,1.3235491280738645e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,1.3937614085079988e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,1.0294285601730736e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,1.3937611242909045e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,6.611390972466324e-07,285.1380310058594,294.1499938964844,282.0702514648437,280.9174499511719,286.1370849609375,282.52020263671875,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4103748071647717e-06,1.7639851168302356e-12,1.4103731018622057e-06,-3.22720552503597e-06,0.0,0.0,0.0,-7.944210665300488e-06,60.0,-0.0112576205283403,-0.0,-1.3559948519939469e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-1.872787619427996e-10,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-1.972136204342333e-10,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.4566146899763766e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-1.9721356492308207e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-9.35494570697415e-10,285.13800048828125,294.1499938964844,282.04998779296875,280.9089660644531,286.1370849609375,282.5201721191406,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.986535824727298e-09,-2.465924667694082e-15,-1.9865333822366438e-09,4.550196663899442e-09,0.0,0.0,0.0,1.1175870895385742e-08,60.0,-0.0027693528681993,-0.0,-2.7149068075543675e-19,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-1.872787619427996e-10,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-1.972136204342333e-10,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.4566146899763766e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-1.9721356492308207e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-9.35494570697415e-10,285.13800048828125,294.1499938964844,282.04998779296875,280.9089660644531,286.1370849609375,282.5201721191406,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.986535824727298e-09,-2.465924667694082e-15,-1.9865333822366438e-09,4.550196663899442e-09,0.0,0.0,0.0,1.1175870895385742e-08,60.0,-0.0027693528681993,-0.0,-2.7149068075543675e-19,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,4.349370256312435e-12,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,4.580097585915599e-12,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.382848254990245e-12,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,4.580096718553861e-12,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.172596651195402e-11,285.13800048828125,294.1499938964844,282.027587890625,280.89703369140625,286.1370849609375,282.5201721191406,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8048749007323366e-11,4.8722850520949546e-17,4.804870043506604e-11,-1.1083702705638744e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,-0.0005293129361234,-0.0,-1.4643019138442432e-22,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,4.349370256312435e-12,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,4.580097585915599e-12,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.382848254990245e-12,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,4.580096718553861e-12,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.172596651195402e-11,285.13800048828125,294.1499938964844,282.027587890625,280.89703369140625,286.1370849609375,282.5201721191406,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8048749007323366e-11,4.8722850520949546e-17,4.804870043506604e-11,-1.1083702705638744e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,-0.0005293129361234,-0.0,-1.4643019138442432e-22,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-1.0233812495347159e-12,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-1.0776700712367138e-12,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-7.959642602146932e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-1.077669745976062e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-5.111992426587442e-12,285.13800048828125,294.1499938964844,282.00201416015625,280.8813171386719,286.1370849609375,282.5201721191406,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.711444527763284e-11,7.897656307848174e-19,-1.711444527763284e-11,3.458000899514424e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,-0.0001147805451182,-0.0,-8.106861621135805e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-1.0233812495347159e-12,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-1.0776700712367138e-12,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-7.959642602146932e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-1.077669745976062e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-5.111992426587442e-12,285.13800048828125,294.1499938964844,282.00201416015625,280.8813171386719,286.1370849609375,282.5201721191406,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.711444527763284e-11,7.897656307848174e-19,-1.711444527763284e-11,3.458000899514424e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,-0.0001147805451182,-0.0,-8.106861621135805e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.9881286621094,280.8721008300781,286.1370849609375,282.5201721191406,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.906973269213188e-12,-7.624041815020613e-18,3.906981075468829e-12,-6.841772374338584e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.112806295277551e-05,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.9735717773437,280.862060546875,286.1370849609375,282.5201721191406,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.4040367176185176e-12,1.922181627935412e-17,-1.4040560164171878e-12,1.832218404773656e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.46949600498192e-05,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.9552001953125,280.848876953125,286.1370849609375,282.5201721191406,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.4040387776026453e-12,-1.2943507158270513e-17,-1.404025875596793e-12,1.832188914474564e-12,0.0,0.0,0.0,0.0,60.0,-1.9859216990880668e-05,-0.0,-8.562651081838367e-38,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.94244384765625,280.8394775390625,286.1370849609375,282.5201721191406,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.4040387776026453e-12,-1.2943507158270513e-17,-1.404025875596793e-12,1.832188914474564e-12,0.0,0.0,0.0,0.0,60.0,-1.4193089555192271e-05,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,5.116906247673579e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.388350356183569e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.979821301073466e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.38834872988031e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.555996213293721e-12,285.13800048828125,294.1499938964844,281.90887451171875,280.81378173828125,286.1370849609375,282.5201721191406,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.459695970866537e-12,-1.232509452461668e-17,-1.4596836109617706e-12,1.5071232835946885e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.401905117556453e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,5.116906247673579e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.388350356183569e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.979821301073466e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.38834872988031e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.555996213293721e-12,285.13800048828125,294.1499938964844,281.90887451171875,280.81378173828125,286.1370849609375,282.5201721191406,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.459695970866537e-12,-1.232509452461668e-17,-1.4596836109617706e-12,1.5071232835946885e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.401905117556453e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.87310791015625,280.7852783203125,286.1370849609375,282.5201721191406,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.924978490336798e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.87310791015625,280.7852783203125,286.1370849609375,282.5201721191406,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.924978490336798e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.8353576660156,280.7541198730469,286.1370849609375,282.5201721191406,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.018287872581405e-12,-8.86086790950889e-18,4.018296546198785e-12,-3.478819229213448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.186093171185348e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.8353576660156,280.7541198730469,286.1370849609375,282.5201721191406,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.018287872581405e-12,-8.86086790950889e-18,4.018296546198785e-12,-3.478819229213448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.186093171185348e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.8158264160156,280.7376403808594,286.1370849609375,282.5201721191406,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,4.115202102694671e-12,-1.4984826782651325e-17,-4.115186923864256e-12,4.487693203159005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.897625553392572e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.7958679199219,280.7206115722656,286.1370849609375,282.5201721191406,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,0.0,60.0,-6.6326128944638185e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.7548522949219,280.6849365234375,286.1370849609375,282.5201721191406,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3483815843387537e-12,-1.3561920619104959e-17,-1.3483680318115976e-12,3.5136657038775665e-12,0.0,0.0,0.0,0.0,60.0,-6.148789907456376e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.7548522949219,280.6849365234375,286.1370849609375,282.5201721191406,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3483815843387537e-12,-1.3561920619104959e-17,-1.3483680318115976e-12,3.5136657038775665e-12,0.0,0.0,0.0,0.0,60.0,-6.148789907456376e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.7125549316406,280.6473388671875,286.1370849609375,282.5201721191406,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3627817407532716e-12,-1.1520600994724149e-17,1.3627932332963e-12,8.581615236133433e-13,0.0,0.0,0.0,0.0,60.0,-5.707708623958752e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.7125549316406,280.6473388671875,286.1370849609375,282.5201721191406,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3627817407532716e-12,-1.1520600994724149e-17,1.3627932332963e-12,8.581615236133433e-13,0.0,0.0,0.0,0.0,60.0,-5.707708623958752e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.669189453125,280.6080627441406,286.1370849609375,282.5201721191406,285.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.30067063664319e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.669189453125,280.6080627441406,286.1370849609375,282.5201721191406,285.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.30067063664319e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.6249694824219,280.5673217773437,286.1370849609375,282.5201721191406,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.921049367112573e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.6249694824219,280.5673217773437,286.1370849609375,282.5201721191406,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.921049367112573e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.6026611328125,280.5465087890625,286.1370849609375,282.5201721191406,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,0.0,60.0,-4.741724751511356e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
