time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194760,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.5802001953125,280.525390625,286.1370849609375,282.5201721191406,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,0.0,60.0,-4.5692772800975945e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.54949951171875,280.4963073730469,286.1370849609375,282.5201721191406,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.345457909948891e-06,-0.0,-3.451023914890111e-37,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.5350341796875,280.48248291015625,286.1370849609375,282.5201721191406,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.115202102694671e-12,-1.4984826782651325e-17,-4.115186923864256e-12,4.487693203159005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.244808224029839e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.48974609375,280.4388427734375,286.1370849609375,282.5201721191406,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.942860075767385e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.48974609375,280.4388427734375,286.1370849609375,282.5201721191406,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.942860075767385e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.44451904296875,280.3946838378906,286.1370849609375,282.5201721191406,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.66350127478654e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.44451904296875,280.3946838378906,286.1370849609375,282.5201721191406,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.66350127478654e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.3996276855469,280.3502502441406,286.1370849609375,282.5201721191406,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,4.115202102694671e-12,-1.4984826782651325e-17,-4.115186923864256e-12,4.487693203159005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4033384963549902e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.3996276855469,280.3502502441406,286.1370849609375,282.5201721191406,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,4.115202102694671e-12,-1.4984826782651325e-17,-4.115186923864256e-12,4.487693203159005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4033384963549902e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.3773803710937,280.3280029296875,286.1370849609375,282.5201721191406,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.115202102694671e-12,-1.4984826782651325e-17,-4.115186923864256e-12,4.487693203159005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.28085138789902e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.35528564453125,280.3057861328125,286.1370849609375,282.5201721191406,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,4.115202102694671e-12,-1.4984826782651325e-17,-4.115186923864256e-12,4.487693203159005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1625997962692054e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,5.116906247673579e-13,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.388350356183569e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.979821301073466e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.38834872988031e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.555996213293721e-12,285.13800048828125,294.1499938964844,281.3117370605469,280.2615051269531,286.1370849609375,282.5201721191406,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.1708594043787794e-12,-1.4366413321816878e-17,-4.170845092910103e-12,2.806216413756002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.938597845059121e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,5.116906247673579e-13,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.388350356183569e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.979821301073466e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.38834872988031e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.555996213293721e-12,285.13800048828125,294.1499938964844,281.3117370605469,280.2615051269531,286.1370849609375,282.5201721191406,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.1708594043787794e-12,-1.4366413321816878e-17,-4.170845092910103e-12,2.806216413756002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.938597845059121e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.2691955566406,280.2176818847656,286.1370849609375,282.5201721191406,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3483815843387537e-12,-1.3561920619104959e-17,-1.3483680318115976e-12,3.5136657038775665e-12,0.0,0.0,0.0,0.0,60.0,-2.73108253168175e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.2691955566406,280.2176818847656,286.1370849609375,282.5201721191406,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3483815843387537e-12,-1.3561920619104959e-17,-1.3483680318115976e-12,3.5136657038775665e-12,0.0,0.0,0.0,0.0,60.0,-2.73108253168175e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.2279052734375,280.17449951171875,286.1370849609375,282.5201721191406,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.538391299822252e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,2.5584531238367897e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.6941751780917844e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.989910650536733e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,2.694174364940155e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.2279052734375,280.17449951171875,286.1370849609375,282.5201721191406,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.538391299822252e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.1880798339844,280.1322326660156,286.1370849609375,282.5201721191406,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,0.0,60.0,-2.359749942115741e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.1880798339844,280.1322326660156,286.1370849609375,282.5201721191406,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,0.0,60.0,-2.359749942115741e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.1687927246094,280.11151123046875,286.1370849609375,282.5201721191406,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.018287872581405e-12,-8.86086790950889e-18,4.018296546198785e-12,-3.478819229213448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.275769247717108e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.1499328613281,280.0910949707031,286.1370849609375,282.5201721191406,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902187533889701e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,0.0,60.0,-2.194452690673643e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.12225341796875,280.06072998046875,286.1370849609375,282.5201721191406,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0750853764184285e-06,-0.0,-1.6898553855268942e-38,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.1137390136719,280.05133056640625,286.1370849609375,282.5201721191406,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.039083710769773e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,7.675358829409284e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,8.082524992174267e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.969732087135471e-13,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,8.082523365871008e-13,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,3.833994319940581e-12,285.13800048828125,294.1499938964844,281.0797119140625,280.0131530761719,286.1370849609375,282.5201721191406,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.88202056106646e-12,1.5757588837065714e-17,-6.882036173577744e-12,5.4617499758991e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.8958064629259752e-06,-0.0,-4.560109464673664e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,7.675358829409284e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,8.082524992174267e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.969732087135471e-13,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,8.082523365871008e-13,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,3.833994319940581e-12,285.13800048828125,294.1499938964844,281.0797119140625,280.0131530761719,286.1370849609375,282.5201721191406,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.88202056106646e-12,1.5757588837065714e-17,-6.882036173577744e-12,5.4617499758991e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.8958064629259752e-06,-0.0,-4.560109464673664e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.0480651855469,279.976806640625,286.1370849609375,282.5201721191406,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,1.3483815843387537e-12,-1.3561920619104959e-17,-1.3483680318115976e-12,3.5136657038775665e-12,0.0,0.0,0.0,0.0,60.0,-1.7615921024116687e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,-2.5584531238367897e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,-2.6941751780917844e-13,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.989910650536733e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,-2.694174364940155e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,-1.2779981066468604e-12,285.13800048828125,294.1499938964844,281.0480651855469,279.976806640625,286.1370849609375,282.5201721191406,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,1.3483815843387537e-12,-1.3561920619104959e-17,-1.3483680318115976e-12,3.5136657038775665e-12,0.0,0.0,0.0,0.0,60.0,-1.7615921024116687e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,5.116906247673579e-13,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.388350356183569e-13,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.979821301073466e-13,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.38834872988031e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.555996213293721e-12,285.13800048828125,294.1499938964844,281.01904296875,279.9425048828125,286.1370849609375,282.5201721191406,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,4.1708594043787794e-12,-1.4366414976178106e-17,-4.170845092910103e-12,2.806216413756002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.637192099224194e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,5.116906247673579e-13,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.388350356183569e-13,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.979821301073466e-13,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.38834872988031e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.555996213293721e-12,285.13800048828125,294.1499938964844,281.01904296875,279.9425048828125,286.1370849609375,282.5201721191406,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,4.1708594043787794e-12,-1.4366414976178106e-17,-4.170845092910103e-12,2.806216413756002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.637192099224194e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,281.0055847167969,279.9262084960937,286.1370849609375,282.5201721191406,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.30712454748938e-12,-1.0902188361070314e-17,1.3071353895111049e-12,-8.233151031593333e-13,0.0,0.0,0.0,0.0,60.0,-1.5788518794579431e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0,285.13800048828125,294.1499938964844,280.99285888671875,279.9105224609375,286.1370849609375,282.5201721191406,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,4.059544801010562e-12,-1.560324024348577e-17,-4.059529188499278e-12,6.169169775721573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5221739886328578e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,4.912229512044064e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.17281606438047e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.820628535766701e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.172814954157442e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.4537563092508208e-09,285.13800048828125,294.1499938964844,280.96978759765625,279.88104248046875,286.1370849609375,282.5201721191406,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.233833366702356e-09,6.566615300292438e-15,5.2338267053642085e-09,-1.1976148961423403e-08,0.0,0.0,0.0,-2.9482180252671242e-08,60.0,-1.0901489986281376e-05,-0.0,-1.867820972439652e-18,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,4.912229512044064e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,5.17281606438047e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.820628535766701e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.172814954157442e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.4537563092508208e-09,285.13800048828125,294.1499938964844,280.96978759765625,279.88104248046875,286.1370849609375,282.5201721191406,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.233833366702356e-09,6.566615300292438e-15,5.2338267053642085e-09,-1.1976148961423403e-08,0.0,0.0,0.0,-2.9482180252671242e-08,60.0,-1.0901489986281376e-05,-0.0,-1.867820972439652e-18,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,1.036685137734139e-08,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,1.0916797243964993e-08,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,8.063118173140538e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,1.0916794579429734e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,5.178448247988855e-08,285.1379699707031,294.1499938964844,280.95001220703125,279.8543395996094,286.1370849609375,282.5201721191406,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1044205905363925e-07,1.3816033007322398e-13,1.1044192405051945e-07,-2.5273024562011415e-07,0.0,0.0,0.0,-6.220943760126829e-07,60.0,-2.6250363589497283e-05,-0.0,-8.319010212889575e-16,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,1.036685137734139e-08,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,1.0916797243964993e-08,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,8.063118173140538e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,1.0916794579429734e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,5.178448247988855e-08,285.1379699707031,294.1499938964844,280.95001220703125,279.8543395996094,286.1370849609375,282.5201721191406,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1044205905363925e-07,1.3816033007322398e-13,1.1044192405051945e-07,-2.5273024562011415e-07,0.0,0.0,0.0,-6.220943760126829e-07,60.0,-2.6250363589497283e-05,-0.0,-8.319010212889575e-16,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,1.4695369543460401e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,1.547493724274318e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.1429748525415564e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,1.547493440057224e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.340628940255556e-07,285.1379089355469,294.1499938964844,280.93487548828125,279.8304748535156,286.1370849609375,282.5201416015625,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.565753905197198e-06,1.95840175673534e-12,1.5657519725209568e-06,-3.582866838769405e-06,0.0,0.0,0.0,-8.81946471054107e-06,60.0,-0.0019577052444219,-0.0,-1.6716253489930388e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,1.4695369543460401e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,1.547493724274318e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.1429748525415564e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,1.547493440057224e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.340628940255556e-07,285.1379089355469,294.1499938964844,280.93487548828125,279.8304748535156,286.1370849609375,282.5201416015625,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.565753905197198e-06,1.95840175673534e-12,1.5657519725209568e-06,-3.582866838769405e-06,0.0,0.0,0.0,-8.81946471054107e-06,60.0,-0.0019577052444219,-0.0,-1.6716253489930388e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,7.131009738259309e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.509299280172854e-07,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,5.546348802454304e-07,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.509297574870288e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,3.562081019481411e-06,285.13775634765625,294.1499938964844,280.925537109375,279.8095397949219,286.1370849609375,282.5201110839844,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.597978310514009e-06,9.503243678099516e-12,7.59796876081964e-06,-1.7386171748512425e-05,0.0,0.0,0.0,-4.279728455003351e-05,60.0,-0.0121658947318792,-0.0,-3.936225477507716e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,7.131009738259309e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.509299280172854e-07,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,5.546348802454304e-07,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.509297574870288e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,3.562081019481411e-06,285.13775634765625,294.1499938964844,280.925537109375,279.8095397949219,286.1370849609375,282.5201110839844,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.597978310514009e-06,9.503243678099516e-12,7.59796876081964e-06,-1.7386171748512425e-05,0.0,0.0,0.0,-4.279728455003351e-05,60.0,-0.0121658947318792,-0.0,-3.936225477507716e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
