time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197100,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,1.2464619203456095e-06,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,1.3125849136486067e-06,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.694717846286949e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.3125845725880936e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,6.226324785529869e-06,285.1377868652344,294.1499938964844,280.9229736328125,279.8001403808594,286.1370849609375,282.5201416015625,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3280897292133886e-05,1.6611182915293732e-11,1.3280880921229254e-05,-3.039015609829221e-05,0.0,0.0,0.0,-7.48075544834137e-05,60.0,-0.0240779481828212,-0.0,-1.202640764752516e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,2.0013219454995124e-06,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,2.10748908102687e-06,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,1.5565859712296517e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,2.107488626279519e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.997000233852305e-06,285.1378173828125,294.1499938964844,280.9218444824219,279.79150390625,286.1370544433594,282.5202331542969,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1323900000425056e-05,2.667100221231955e-11,2.132387453457341e-05,-4.879460175288841e-05,0.0,0.0,0.0,-0.0001201115228468,60.0,-0.0412179939448833,-0.0,-3.1003578176980184e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,3.7529098335653535e-06,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,3.951995950046694e-06,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,2.918933887485764e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,3.951995040551992e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,1.8746530258795246e-05,285.137939453125,294.1499938964844,280.92303466796875,279.7787170410156,286.1369323730469,282.5206298828125,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9987105992622674e-05,5.0014055397173956e-11,3.9987055060919374e-05,-9.15007185540162e-05,0.0,0.0,0.0,-0.0002252360573038,60.0,-0.08338662981987,-0.0,-1.0902199976126068e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,4.129758963244967e-06,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,4.3488366827659775e-06,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,3.212039473510231e-06,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,4.348835773271276e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,2.0628966012736782e-05,285.1379699707031,294.1499938964844,280.9237060546875,279.7765197753906,286.13690185546875,282.5207214355469,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.400245961733162e-05,5.5036263740815266e-11,4.400240504764952e-05,-0.0001006888487609,0.0,0.0,0.0,-0.0002478534006513,60.0,-0.0927790254354476,-0.0,-1.3201623128011875e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,6.696437139908085e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.051673037494766e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,5.208347374718869e-06,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.051671218505362e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,3.3450032788096e-05,285.138671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1363525390625,282.5221252441406,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135068881325424e-05,8.924207900440351e-11,7.135060150176287e-05,-0.0001632683415664,0.0,0.0,0.0,-0.0004018981999251,60.0,-0.1629978567361831,-0.0,-3.471086751360984e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,6.696437139908085e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.051673037494766e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,5.208347374718869e-06,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.051671218505362e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,3.3450032788096e-05,285.138671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1363525390625,282.5221252441406,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135068881325424e-05,8.924207900440351e-11,7.135060150176287e-05,-0.0001632683415664,0.0,0.0,0.0,-0.0004018981999251,60.0,-0.1629978567361831,-0.0,-3.471086751360984e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.711966413306072e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.022717151499819e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.553762316092616e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0227168786514085e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,4.851320045418106e-05,285.1399841308594,294.1499938964844,280.943603515625,279.7557373046875,286.1351928710937,282.524658203125,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034813321894,1.294295365328324e-10,0.0001034812012221,-0.0002367912675254,0.0,0.0,0.0,-0.0005828810390084,60.0,-0.2468829154968261,-0.0,-7.30116578306905e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.711966413306072e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.022717151499819e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.553762316092616e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0227168786514085e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,4.851320045418106e-05,285.1399841308594,294.1499938964844,280.943603515625,279.7557373046875,286.1351928710937,282.524658203125,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034813321894,1.294295365328324e-10,0.0001034812012221,-0.0002367912675254,0.0,0.0,0.0,-0.0005828810390084,60.0,-0.2468829154968261,-0.0,-7.30116578306905e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,1.519479337730445e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,1.600085488462355e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,1.181818970508175e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,1.6000851246644743e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,7.590100722154602e-05,285.142578125,294.1499938964844,280.96142578125,279.75006103515625,286.1324157714844,282.529052734375,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619005051907,2.0249760201984646e-10,0.0001619003014639,-0.0003704693808685,0.0,0.0,0.0,-0.0009119399474002,60.0,-0.3727952241897583,-0.0,-1.787176628909037e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,1.519479337730445e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,1.600085488462355e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,1.181818970508175e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,1.6000851246644743e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,7.590100722154602e-05,285.142578125,294.1499938964844,280.96142578125,279.75006103515625,286.1324157714844,282.529052734375,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619005051907,2.0249760201984646e-10,0.0001619003014639,-0.0003704693808685,0.0,0.0,0.0,-0.0009119399474002,60.0,-0.3727952241897583,-0.0,-1.787176628909037e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,1.985820199479349e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,2.091164969897364e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,1.5445290046045557e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,2.0911644242005423e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.919566218741238e-05,285.1447448730469,294.1499938964844,280.9722595214844,279.7484130859375,286.12957763671875,282.53192138671875,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115887182299,2.6464538893655737e-10,0.0002115884562954,-0.0004841688787564,0.0,0.0,0.0,-0.0011918199015781,60.0,-0.4707508981227875,-0.0,-3.052514463419697e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,2.626429522933904e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,2.7657577447826043e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,2.0427814888535067e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,2.765757017186843e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001311953674303,285.1476135253906,294.1499938964844,280.9843444824219,279.7475891113281,286.12451171875,282.5343322753906,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798452915158,3.5001765374964567e-10,0.0002798449422698,-0.0006403574952855,0.0,0.0,0.0,-0.001576290698722,60.0,-0.6103705167770386,-0.0,-5.339607866972074e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,4.407207597978413e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,4.641003397409804e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,3.427832780289464e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,4.641002306016162e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0002201487659476,285.1536560058594,294.1499938964844,281.01226806640625,279.7483825683594,286.10113525390625,282.5293273925781,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470630620839,5.88383397559511e-10,0.0004706300387624,-0.0010762396268546,0.0,0.0,0.0,-0.0026507761795073,60.0,-1.0319854021072388,-0.0,-1.5035048761546932e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,4.407207597978413e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,4.641003397409804e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,3.427832780289464e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,4.641002306016162e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0002201487659476,285.1536560058594,294.1499938964844,281.01226806640625,279.7483825683594,286.10113525390625,282.5293273925781,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470630620839,5.88383397559511e-10,0.0004706300387624,-0.0010762396268546,0.0,0.0,0.0,-0.0026507761795073,60.0,-1.0319854021072388,-0.0,-1.5035048761546932e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.004885941976681e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.48258166317828e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.003809878369793e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.482579480390996e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0004498119524214,285.1557922363281,294.1499938964844,281.0450439453125,279.7524719238281,286.0498046875,282.51031494140625,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007489963900297,9.156894686945804e-10,0.0007489955169148,-0.0016583658289164,0.0,0.0,0.0,-0.0042177936993539,60.0,-1.6785383224487305,-0.0,-6.276740549537865e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.004885941976681e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.48258166317828e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.003809878369793e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.482579480390996e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0004498119524214,285.1557922363281,294.1499938964844,281.0450439453125,279.7524719238281,286.0498046875,282.51031494140625,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007489963900297,9.156894686945804e-10,0.0007489955169148,-0.0016583658289164,0.0,0.0,0.0,-0.0042177936993539,60.0,-1.6785383224487305,-0.0,-6.276740549537865e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.007425978779791e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.485256305197254e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,7.005785300862044e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.48525412240997e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004499388451222,285.1637268066406,294.1499938964844,281.08258056640625,279.75994873046875,285.9686584472656,282.4854736328125,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009154959698207,1.113797387652937e-09,0.0009154948638752,-0.0020126937888562,0.0,0.0,0.0,-0.0051444070413708,60.0,-2.4493677616119385,-0.0,-6.280278341819212e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.007425978779791e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.485256305197254e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,7.005785300862044e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.48525412240997e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004499388451222,285.1637268066406,294.1499938964844,281.08258056640625,279.75994873046875,285.9686584472656,282.4854736328125,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009154959698207,1.113797387652937e-09,0.0009154948638752,-0.0020126937888562,0.0,0.0,0.0,-0.0051444070413708,60.0,-2.4493677616119385,-0.0,-6.280278341819212e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.008022607304156e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.48588494793512e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.006249506957829e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.485882765147836e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004499686474446,285.1600646972656,294.1499938964844,281.124755859375,279.77081298828125,285.8849182128906,282.4576721191406,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960784809663,1.2018492867582607e-09,0.0009960773168131,-0.0021635999437421,0.0,0.0,0.0,-0.0055893291719257,60.0,-2.649583339691162,-0.0,-6.281106834649108e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.008022607304156e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.48588494793512e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.006249506957829e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.485882765147836e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004499686474446,285.1600646972656,294.1499938964844,281.124755859375,279.77081298828125,285.8849182128906,282.4576721191406,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960784809663,1.2018492867582607e-09,0.0009960773168131,-0.0021635999437421,0.0,0.0,0.0,-0.0055893291719257,60.0,-2.649583339691162,-0.0,-6.281106834649108e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.009773202706128e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.487727947998792e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,7.007610838627443e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.487725765211508e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004500560753513,285.1598815917969,294.1499938964844,281.1475524902344,279.77752685546875,285.8446044921875,282.4437255859375,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600031771697,1.187321241324923e-09,0.0009600019548088,-0.0021614807192236,0.0,0.0,0.0,-0.0054014148190617,60.0,-2.6342689990997314,-0.0,-6.283546127860974e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.01087187230587e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.488885552855209e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,7.008465763647109e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.488883370067924e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004501109942793,285.15966796875,294.1499938964844,281.1714782714844,279.7851257324219,285.8046569824219,282.4298400878906,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601200581528,1.2010004102336323e-09,0.0009601188357919,-0.0021973263937979,0.0,0.0,0.0,-0.0054081957787275,60.0,-2.61833930015564,-0.0,-6.285078057999273e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.023084567161276e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.501745807938278e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.017964526312426e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.501743625150992e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0004507210396695,285.1593017578125,294.1499938964844,281.2183532714844,279.8013916015625,285.73248291015625,282.4015808105469,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614204755052,1.3531268328037527e-09,0.0009614190785214,-0.0025959659833461,0.0,0.0,0.0,-0.0054836086928844,60.0,-2.589926242828369,-0.0,-6.30212326768742e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.025115286931396e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.503883484285323e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.019543409114704e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.50388130149804e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004508224665187,285.1592712402344,294.1499938964844,281.2225952148437,279.8029479980469,285.7262878417969,282.398681640625,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616367169655,1.3784183794385283e-09,0.0009616353199817,-0.0026622409932315,0.0,0.0,0.0,-0.0054961461573839,60.0,-2.587545394897461,-0.0,-6.304959043745839e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.061936725629494e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.542658517602832e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.048182305879891e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.542656334815548e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0004526617703959,285.15887451171875,294.1499938964844,281.2780456542969,279.8243408203125,285.6499938964844,282.3520202636719,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655592730268,1.8371349996826323e-09,0.0009655574103817,-0.0038642736617475,0.0,0.0,0.0,-0.0057235499843955,60.0,-2.5594937801361084,-0.0,-6.3565082086825e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.061936725629494e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.542658517602832e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.048182305879891e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.542656334815548e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0004526617703959,285.15887451171875,294.1499938964844,281.2780456542969,279.8243408203125,285.6499938964844,282.3520202636719,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655592730268,1.8371349996826323e-09,0.0009655574103817,-0.0038642736617475,0.0,0.0,0.0,-0.0057235499843955,60.0,-2.5594937801361084,-0.0,-6.3565082086825e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.09900845726952e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.581696940585972e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,7.077016198309138e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.581695485394448e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.000454513618024,285.1584777832031,294.1499938964844,281.3376770019531,279.8493347167969,285.5756225585937,282.2877197265625,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695095359347,2.2989781189863834e-09,0.000969507265836,-0.0050744814798235,0.0,0.0,0.0,-0.0059525086544454,60.0,-2.53178334236145,-0.0,-6.408619412923144e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.09900845726952e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.581696940585972e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,7.077016198309138e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.581695485394448e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.000454513618024,285.1584777832031,294.1499938964844,281.3376770019531,279.8493347167969,285.5756225585937,282.2877197265625,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695095359347,2.2989781189863834e-09,0.000969507265836,-0.0050744814798235,0.0,0.0,0.0,-0.0059525086544454,60.0,-2.53178334236145,-0.0,-6.408619412923144e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.140677138930188e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.625576058169828e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,7.109424768714234e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.625573875382544e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0004565950657706,285.1581115722656,294.1499938964844,281.4013977050781,279.87799072265625,285.5032958984375,282.2138366699219,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739481611177,2.8180866529226023e-09,0.0009739453089423,-0.0064347218722105,0.0,0.0,0.0,-0.0062098489142954,60.0,-2.500576496124268,-0.0,-6.467446667102196e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.140677138930188e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.625576058169828e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,7.109424768714234e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.625573875382544e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0004565950657706,285.1581115722656,294.1499938964844,281.4013977050781,279.87799072265625,285.5032958984375,282.2138366699219,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739481611177,2.8180866529226023e-09,0.0009739453089423,-0.0064347218722105,0.0,0.0,0.0,-0.0062098489142954,60.0,-2.500576496124268,-0.0,-6.467446667102196e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.14363918127492e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.628695261199029e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.111728336894885e-05,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.628693078411744e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0004567430005408,285.15789794921875,294.1499938964844,281.43475341796875,279.89373779296875,285.46795654296875,282.17559814453125,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742657421156,2.854973590871168e-09,0.0009742628899402,-0.006531374529004,0.0,0.0,0.0,-0.0062281461432576,60.0,-2.4834139347076416,-0.0,-6.471636737614972e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.148648678092286e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.63397033046931e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,7.11562461219728e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.633968147682026e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0004569932352751,285.15771484375,294.1499938964844,281.4691162109375,279.910400390625,285.4332275390625,282.1405334472656,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917371899613385e-09,0.0009747958392836,-0.0066948775202035,0.0,0.0,0.0,-0.0062590762972831,60.0,-2.46329927444458,-0.0,-6.478728664660593e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.15340569918044e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.638979827286676e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.119324436644092e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004572308680508,285.1573181152344,294.1499938964844,281.5406494140625,279.94659423828125,285.365478515625,282.0779724121094,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4195549488067627,-0.0,-6.485463899252863e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.15340569918044e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.638979827286676e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.119324436644092e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004572308680508,285.1573181152344,294.1499938964844,281.5406494140625,279.94659423828125,285.365478515625,282.0779724121094,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4195549488067627,-0.0,-6.485463899252863e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.134766150964424e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.619351476430892e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.104827091097832e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.619349293643607e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004562998074106,285.1569519042969,294.1499938964844,281.6159362792969,279.9866638183594,285.3001403808594,282.0307006835937,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744354743455801e-09,0.0009733173064887,-0.0062415194697678,0.0,0.0,0.0,-0.0061733094044029,60.0,-2.3683269023895264,-0.0,-6.459074342046733e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.134766150964424e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.619351476430892e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.104827091097832e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.619349293643607e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004562998074106,285.1569519042969,294.1499938964844,281.6159362792969,279.9866638183594,285.3001403808594,282.0307006835937,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744354743455801e-09,0.0009733173064887,-0.0062415194697678,0.0,0.0,0.0,-0.0061733094044029,60.0,-2.3683269023895264,-0.0,-6.459074342046733e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.61486657615751e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.101514347596094e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.614865120965987e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0004560870875138,285.15655517578125,294.1499938964844,281.6948547363281,280.0306701660156,285.23736572265625,281.9980773925781,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912687633995347e-09,0.000972862355411,-0.0061024180613458,0.0,0.0,0.0,-0.0061469869688153,60.0,-2.313380002975464,-0.0,-6.453050360732959e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.61486657615751e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.101514347596094e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.614865120965987e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0004560870875138,285.15655517578125,294.1499938964844,281.6948547363281,280.0306701660156,285.23736572265625,281.9980773925781,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912687633995347e-09,0.000972862355411,-0.0061024180613458,0.0,0.0,0.0,-0.0061469869688153,60.0,-2.313380002975464,-0.0,-6.453050360732959e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
