time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.64818464126438e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,7.126123091438785e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.648183186072856e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.000457667541923,285.1561889648437,294.1499938964844,281.7773132324219,280.07867431640625,285.177001953125,281.97369384765625,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431909966018e-09,0.0009762318222783,-0.0071352431550621,0.0,0.0,0.0,-0.0063423858955502,60.0,-2.262439012527466,-0.0,-6.497847948594426e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.64818464126438e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,7.126123091438785e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.648183186072856e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.000457667541923,285.1561889648437,294.1499938964844,281.7773132324219,280.07867431640625,285.177001953125,281.97369384765625,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431909966018e-09,0.0009762318222783,-0.0071352431550621,0.0,0.0,0.0,-0.0063423858955502,60.0,-2.262439012527466,-0.0,-6.497847948594426e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.188785043079406e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.67623564065434e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.146841380745173e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.676234185462818e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004589981690514,285.156005859375,294.1499938964844,281.81982421875,280.1042175292969,285.1476745605469,281.9638977050781,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172942253718475e-09,0.0009790693875402,-0.0080048041418194,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2389943599700928,-0.0,-6.535685059816387e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.219135972671212e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.708196739666164e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.170447497628629e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.70819455687888e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004605142457876,285.1557922363281,294.1499938964844,281.8631591796875,280.1307983398437,285.118896484375,281.9563293457031,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795414205143288e-09,0.0009823027066886,-0.0089955488219857,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.216318368911743,-0.0,-6.578929401257484e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.279951336793602e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.772238263394684e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,7.217748498078436e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.7722360806074e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0004635521327145,285.1554260253906,294.1499938964844,281.950439453125,280.18585205078125,285.0640869140625,281.950439453125,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887862252071,4.553081467406628e-09,0.0009887816850095,-0.0109806964173913,0.0,0.0,0.0,-0.0070699625648558,60.0,-2.171781301498413,-0.0,-6.666010676781299e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.281188249588011e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.773540659807622e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,7.218710379675031e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.773538477020338e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004636138910427,285.1554260253906,294.1499938964844,281.9523010253906,280.18707275390625,285.0629577636719,281.9504699707031,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.5684895866315856e-09,0.0009889128850772,-0.0110210664570331,0.0,0.0,0.0,-0.0070775989443063,60.0,-2.1708223819732666,-0.0,-6.667787744163435e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.335500362794846e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.830734052229673e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.260953134391457e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.83073259703815e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004663269210141,285.1550598144531,294.1499938964844,282.04461669921875,280.24761962890625,285.0091552734375,281.95977783203125,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.122384786605835,-0.0,-6.746051184336467e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.335500362794846e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.830734052229673e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.260953134391457e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.83073259703815e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004663269210141,285.1550598144531,294.1499938964844,282.04461669921875,280.24761962890625,285.0091552734375,281.95977783203125,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.122384786605835,-0.0,-6.746051184336467e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.380861592944711e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.878501441562548e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,7.296234252862632e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.878499986371024e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004685927997343,285.1546630859375,294.1499938964844,282.1400146484375,280.3125,284.9576721191406,281.9870910644531,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743252217769,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.069010734558105,-0.0,-6.811765018710504e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.380861592944711e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.878501441562548e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,7.296234252862632e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.878499986371024e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004685927997343,285.1546630859375,294.1499938964844,282.1400146484375,280.3125,284.9576721191406,281.9870910644531,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743252217769,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.069010734558105,-0.0,-6.811765018710504e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.394576045451686e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.89294348983094e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,7.306900806725025e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.892941307043655e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0004692778747994,285.154296875,294.1499938964844,282.23834228515625,280.3818664550781,284.9087219238281,282.0318298339844,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010009864345,5.981105832830735e-09,0.0010009950492531,-0.0147218639031052,0.0,0.0,0.0,-0.007777907885611,60.0,-2.009113311767578,-0.0,-6.83169290027763e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.394576045451686e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.89294348983094e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,7.306900806725025e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.892941307043655e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0004692778747994,285.154296875,294.1499938964844,282.23834228515625,280.3818664550781,284.9087219238281,282.0318298339844,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010009864345,5.981105832830735e-09,0.0010009950492531,-0.0147218639031052,0.0,0.0,0.0,-0.007777907885611,60.0,-2.009113311767578,-0.0,-6.83169290027763e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.39152596401982e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.88973188214004e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.304528844542801e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.889729699352756e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0004691255453508,285.15411376953125,294.1499938964844,282.2886047363281,280.4182434082031,284.8852844238281,282.0588684082031,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943095349181249e-09,0.0010006697848439,-0.0146222906187176,0.0,0.0,0.0,-0.0077590635046362,60.0,-1.975493311882019,-0.0,-6.827256271435544e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.390573541168123e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.888728527585045e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.303787424461916e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.88872634479776e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004690779314842,285.1539306640625,294.1499938964844,282.33953857421875,280.4557800292969,284.8624267578125,282.0882873535156,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.940857172012329,-0.0,-6.825869292015342e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.387896716361864e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.88590982160531e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.301705772988498e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.885907638818026e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004689442575909,285.153564453125,294.1499938964844,282.4412841796875,280.5326843261719,284.8196716308594,282.1528625488281,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002886410802,5.897832444645701e-09,0.0010002828203141,-0.0145037174224853,0.0,0.0,0.0,-0.0077366242185235,60.0,-1.8710438013076784,-0.0,-6.821975517823375e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.387845057062803e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.885855251923203e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.301665027625859e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.88585306913592e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.00046894166735,285.1535339355469,294.1499938964844,282.4434509277344,280.53436279296875,284.8187866210937,282.1543273925781,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.869554877281189,-0.0,-6.821900200293386e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.884450264507905e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.300627476070076e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004688750195782,285.1531677246094,294.1499938964844,282.54998779296875,280.6177062988281,284.7778015136719,282.22833251953125,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7963693141937256,-0.0,-6.819957576453818e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.884450264507905e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.300627476070076e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004688750195782,285.1531677246094,294.1499938964844,282.54998779296875,280.6177062988281,284.7778015136719,282.22833251953125,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7963693141937256,-0.0,-6.819957576453818e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.886043699225412e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.30180399841629e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.886042244033888e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004689506313297,285.1528015136719,294.1499938964844,282.6585693359375,280.70709228515625,284.739501953125,282.3097229003906,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.721927046775818,-0.0,-6.822153864050051e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.886043699225412e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.30180399841629e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.886042244033888e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004689506313297,285.1528015136719,294.1499938964844,282.6585693359375,280.70709228515625,284.739501953125,282.3097229003906,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.721927046775818,-0.0,-6.822153864050051e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.889543434837832e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.304389146156609e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004691166395787,285.1524353027344,294.1499938964844,282.7686462402344,280.8034362792969,284.7037048339844,282.3973388671875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6467050313949585,-0.0,-6.826982001939541e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.889543434837832e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.304389146156609e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004691166395787,285.1524353027344,294.1499938964844,282.7686462402344,280.8034362792969,284.7037048339844,282.3973388671875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6467050313949585,-0.0,-6.826982001939541e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.392985521117224e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.891267836792396e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,7.305663166334853e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.891266381600872e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004691984504461,285.1522521972656,294.1499938964844,282.8242492675781,280.8540954589844,284.6868591308594,282.4434509277344,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.9611364733314084e-09,0.00100082391873,-0.0146695524454116,0.0,0.0,0.0,-0.007768006529659,60.0,-1.6087121963500977,-0.0,-6.829361609561603e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.395882079843432e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.894318645820022e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.307915802812204e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0004693431546911,285.1520690917969,294.1499938964844,282.8802185058594,280.9063415527344,284.6706237792969,282.4908752441406,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011382400989,5.997211172115158e-09,0.0010011323029175,-0.0147640546783804,0.0,0.0,0.0,-0.0077858893200755,60.0,-1.5705242156982422,-0.0,-6.833572996356453e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.378975664731116e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.876515105133876e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.294766692211851e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0004684986488427,285.15167236328125,294.1499938964844,282.9933166503906,281.0154113769531,284.6400146484375,282.587646484375,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.7865512381738435e-09,0.000999332522042,-0.0142121966928243,0.0,0.0,0.0,-0.0076814643107354,60.0,-1.4922456741333008,-0.0,-6.80900029692566e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.378975664731116e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.876515105133876e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.294766692211851e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0004684986488427,285.15167236328125,294.1499938964844,282.9933166503906,281.0154113769531,284.6400146484375,282.587646484375,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.7865512381738435e-09,0.000999332522042,-0.0142121966928243,0.0,0.0,0.0,-0.0076814643107354,60.0,-1.4922456741333008,-0.0,-6.80900029692566e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.331494220532476e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.826514724409208e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,7.25783611414954e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.826513269217684e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004661268612835,285.1513061523437,294.1499938964844,283.10791015625,281.1302490234375,284.61212158203125,282.6797790527344,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942790493369,5.194951580023144e-09,0.0009942738106474,-0.0126623436808586,0.0,0.0,0.0,-0.0073881829157471,60.0,-1.4083402156829834,-0.0,-6.740229707702383e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.331494220532476e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.826514724409208e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,7.25783611414954e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.826513269217684e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004661268612835,285.1513061523437,294.1499938964844,283.10791015625,281.1302490234375,284.61212158203125,282.6797790527344,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942790493369,5.194951580023144e-09,0.0009942738106474,-0.0126623436808586,0.0,0.0,0.0,-0.0073881829157471,60.0,-1.4083402156829834,-0.0,-6.740229707702383e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.27467190194875e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.766677976585925e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.213640492409468e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.766676521394402e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004632884811144,285.15093994140625,294.1499938964844,283.2240295410156,281.2504272460937,284.58673095703125,282.764892578125,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486981453055705e-09,0.0009882202139124,-0.0108075095340609,0.0,0.0,0.0,-0.0070372130721807,60.0,-1.321740984916687,-0.0,-6.65839010594027e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.27467190194875e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.766677976585925e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.213640492409468e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.766676521394402e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004632884811144,285.15093994140625,294.1499938964844,283.2240295410156,281.2504272460937,284.58673095703125,282.764892578125,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486981453055705e-09,0.0009882202139124,-0.0108075095340609,0.0,0.0,0.0,-0.0070372130721807,60.0,-1.321740984916687,-0.0,-6.65839010594027e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.699225483927876e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.163820555433631e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004600888642016,285.15057373046875,294.1499938964844,283.34161376953125,281.37554931640625,284.5640869140625,282.8395080566406,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688914951283096e-09,0.0009813958313316,-0.0087164994329214,0.0,0.0,0.0,-0.0066415765322744,60.0,-1.2335271835327148,-0.0,-6.566734356283632e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.699225483927876e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.163820555433631e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004600888642016,285.15057373046875,294.1499938964844,283.34161376953125,281.37554931640625,284.5640869140625,282.8395080566406,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688914951283096e-09,0.0009813958313316,-0.0087164994329214,0.0,0.0,0.0,-0.0066415765322744,60.0,-1.2335271835327148,-0.0,-6.566734356283632e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.180715278489517e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.667738049756736e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.140563684515655e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.667735866969453e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004585951974149,285.150390625,294.1499938964844,283.4009704589844,281.4398498535156,284.5538024902344,282.8724365234375,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.31636185180173e-09,0.0009782098932191,-0.0077403346076607,0.0,0.0,0.0,-0.0064568845555186,60.0,-1.1893301010131836,-0.0,-6.52416503044151e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.155938460025936e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.641646465752274e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.121292583178729e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.64164428296499e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004573575279209,285.15020751953125,294.1499938964844,283.460693359375,281.50518798828125,284.5440979003906,282.9029846191406,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.0076581225557675e-09,0.0009755696519277,-0.0069314520806074,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1454226970672607,-0.0,-6.488996007192327e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.616948227630928e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,7.103050302248448e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004561859532259,285.1498413085937,294.1499938964844,283.5812683105469,281.6388854980469,284.5265197753906,282.9605712890625,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.059620976448059,-0.0,-6.455791634607523e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.616948227630928e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,7.103050302248448e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004561859532259,285.1498413085937,294.1499938964844,283.5812683105469,281.6388854980469,284.5265197753906,282.9605712890625,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.059620976448059,-0.0,-6.455791634607523e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.145934745902196e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.631111606722698e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.113511674106121e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.631110151531176e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004568578442558,285.14947509765625,294.1499938964844,283.70330810546875,281.7762145996094,284.5113830566406,283.0233764648437,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745041606947,2.882976746221288e-09,0.0009745013085193,-0.0066047525033354,0.0,0.0,0.0,-0.0062420233152806,60.0,-0.97720068693161,-0.0,-6.474819258528441e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.145934745902196e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.631111606722698e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.113511674106121e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.631110151531176e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004568578442558,285.14947509765625,294.1499938964844,283.70330810546875,281.7762145996094,284.5113830566406,283.0233764648437,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745041606947,2.882976746221288e-09,0.0009745013085193,-0.0066047525033354,0.0,0.0,0.0,-0.0062420233152806,60.0,-0.97720068693161,-0.0,-6.474819258528441e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.162334026768804e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.648381092119962e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.64837963692844e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004576770297717,285.14910888671875,294.1499938964844,283.82684326171875,281.91668701171875,284.4985046386719,283.0986633300781,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762521949596,3.0872744360976867e-09,0.0009762491099536,-0.0071400692686438,0.0,0.0,0.0,-0.0063433069735765,60.0,-0.896028995513916,-0.0,-6.498057558701478e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
