time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201720,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.162334026768804e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.648381092119962e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.64837963692844e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004576770297717,285.14910888671875,294.1499938964844,283.82684326171875,281.91668701171875,284.4985046386719,283.0986633300781,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762521949596,3.0872744360976867e-09,0.0009762491099536,-0.0071400692686438,0.0,0.0,0.0,-0.0063433069735765,60.0,-0.896028995513916,-0.0,-6.498057558701478e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.638908522902057e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.119269866961986e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0004572276957333,285.14874267578125,294.1499938964844,283.95184326171875,282.0599365234375,284.488037109375,283.1797180175781,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8124175071716309,-0.0,-6.48530189550911e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.638908522902057e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.119269866961986e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0004572276957333,285.14874267578125,294.1499938964844,283.95184326171875,282.0599365234375,284.488037109375,283.1797180175781,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8124175071716309,-0.0,-6.48530189550911e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.1558278654702e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.641529322834684e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.12120599928312e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.641527867643164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.000457352027297,285.1485595703125,294.1499938964844,284.014892578125,282.1324157714844,284.4836730957031,283.2209777832031,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006178417308547e-09,0.0009755552164278,-0.0069275759160518,0.0,0.0,0.0,-0.0063031017780303,60.0,-0.7699533104896545,-0.0,-6.48882831910669e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.129335376201198e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.613631846150383e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,7.100600487319753e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.61363039095886e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0004560287052299,285.1483764648437,294.1499938964844,284.0783386230469,282.2054138183594,284.4799194335937,283.2606811523437,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972737558186,2.676108890042883e-09,0.0009727348806336,-0.0060626920312643,0.0,0.0,0.0,-0.006139482371509,60.0,-0.7268202900886536,-0.0,-6.451330136769684e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.094808774534612e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.577273158356547e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.073746382957324e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.577271703165025e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004543040122371,285.14801025390625,294.1499938964844,284.2062683105469,282.3526916503906,284.4741516113281,283.32879638671875,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459276660669047e-09,0.0009690558072179,-0.0049354680813848,0.0,0.0,0.0,-0.0059262202121317,60.0,-0.6387815475463867,-0.0,-6.402622432233329e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.094808774534612e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.577273158356547e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.073746382957324e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.577271703165025e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004543040122371,285.14801025390625,294.1499938964844,284.2062683105469,282.3526916503906,284.4741516113281,283.32879638671875,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459276660669047e-09,0.0009690558072179,-0.0049354680813848,0.0,0.0,0.0,-0.0059262202121317,60.0,-0.6387815475463867,-0.0,-6.402622432233329e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.05195192899555e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.532143303658812e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.040413038339466e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.53214184846729e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004521632217802,285.14764404296875,294.1499938964844,284.335693359375,282.50128173828125,284.470703125,283.38201904296875,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644915699027,1.711970676332441e-09,0.0009644898236729,-0.0035362888593226,0.0,0.0,0.0,-0.005661514122039,60.0,-0.5501385927200317,-0.0,-6.342421698946056e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.05195192899555e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.532143303658812e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.040413038339466e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.53214184846729e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004521632217802,285.14764404296875,294.1499938964844,284.335693359375,282.50128173828125,284.470703125,283.38201904296875,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644915699027,1.711970676332441e-09,0.0009644898236729,-0.0035362888593226,0.0,0.0,0.0,-0.005661514122039,60.0,-0.5501385927200317,-0.0,-6.342421698946056e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.500340092927216e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004506546538323,285.1472473144531,294.1499938964844,284.466552734375,282.6507263183594,284.46954345703125,283.4178771972656,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356915573581312e-09,0.0009612712310627,-0.0025502766948193,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.4612581729888916,-0.0,-6.300168564621346e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.500340092927216e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004506546538323,285.1472473144531,294.1499938964844,284.466552734375,282.6507263183594,284.46954345703125,283.4178771972656,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356915573581312e-09,0.0009612712310627,-0.0025502766948193,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.4612581729888916,-0.0,-6.300168564621346e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.49425229919143e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.012427522568032e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0004503658856265,285.1468811035156,294.1499938964844,284.598876953125,282.8005065917969,284.4706420898437,283.4464111328125,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556850485,1.263647075866458e-09,0.0009606544626876,-0.0023614889942109,0.0,0.0,0.0,-0.0054392521269619,60.0,-0.3729659020900726,-0.0,-6.292094667514905e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.49425229919143e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.012427522568032e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0004503658856265,285.1468811035156,294.1499938964844,284.598876953125,282.8005065917969,284.4706420898437,283.4464111328125,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556850485,1.263647075866458e-09,0.0009606544626876,-0.0023614889942109,0.0,0.0,0.0,-0.0054392521269619,60.0,-0.3729659020900726,-0.0,-6.292094667514905e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.016034891828896e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.494320693193004e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.01247772667557e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.49431923800148e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004503691452555,285.1466979980469,294.1499938964844,284.66558837890625,282.8753662109375,284.47216796875,283.4613342285156,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606627863831,1.264450322224775e-09,0.0009606615640223,-0.0023635935503989,0.0,0.0,0.0,-0.0054396511986851,60.0,-0.328799843788147,-0.0,-6.292184195899608e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.01533494470641e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.493583638686688e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.011933485046029e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.493582183495164e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004503341624513,285.1465148925781,294.1499938964844,284.732666015625,282.9501342773437,284.4742126464844,283.47674560546875,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605882223695,1.255715864623141e-09,0.000960586941801,-0.0023407053668051,0.0,0.0,0.0,-0.005435321945697,60.0,-0.2844880521297455,-0.0,-6.291205778552468e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.009060158859938e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.486976341577248e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.007052772678435e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.486974886385724e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004500207433011,285.1461181640625,294.1499938964844,284.8678894042969,283.0990905761719,284.47979736328125,283.5068664550781,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599196491762,1.1775276309577976e-09,0.000959918485023,-0.0021358171943575,0.0,0.0,0.0,-0.0053965612314641,60.0,-0.1952089369297027,-0.0,-6.282449760419695e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.009060158859938e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.486976341577248e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.007052772678435e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.486974886385724e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004500207433011,285.1461181640625,294.1499938964844,284.8678894042969,283.0990905761719,284.47979736328125,283.5068664550781,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599196491762,1.1775276309577976e-09,0.000959918485023,-0.0021358171943575,0.0,0.0,0.0,-0.0053965612314641,60.0,-0.1952089369297027,-0.0,-6.282449760419695e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.002952720038593e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.480544395046309e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.002302299952134e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.480542939854786e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004497156769502,285.1465148925781,294.1499938964844,285.00457763671875,283.2468566894531,284.4866638183594,283.5325927734375,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007375560235232,8.793510919424815e-10,0.0007375551504082,-0.0015742720570415,0.0,0.0,0.0,-0.0041438355110585,60.0,-0.0962914004921913,-0.0,-6.27393248464614e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.002952720038593e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.480544395046309e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.002302299952134e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.480542939854786e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004497156769502,285.1465148925781,294.1499938964844,285.00457763671875,283.2468566894531,284.4866638183594,283.5325927734375,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007375560235232,8.793510919424815e-10,0.0007375551504082,-0.0015742720570415,0.0,0.0,0.0,-0.0041438355110585,60.0,-0.0962914004921913,-0.0,-6.27393248464614e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.02436368050985e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.50309113250114e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.018955511739478e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.503089677309616e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004507851845119,285.1475524902344,294.1499938964844,285.1427001953125,283.3929443359375,284.4938659667969,283.5590209960937,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,0.0001648521283641,2.399603016289831e-10,-0.0001648523611947,-0.0007957118796184,0.0,0.0,0.0,0.0006815654924139,60.0,-0.0227229297161102,-0.0,-6.303807964513909e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.02436368050985e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.50309113250114e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.018955511739478e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.503089677309616e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004507851845119,285.1475524902344,294.1499938964844,285.1427001953125,283.3929443359375,284.4938659667969,283.5590209960937,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,0.0001648521283641,2.399603016289831e-10,-0.0001648523611947,-0.0007957118796184,0.0,0.0,0.0,0.0006815654924139,60.0,-0.0227229297161102,-0.0,-6.303807964513909e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,2.3863092792453244e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,2.512899118300993e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,1.856019844126422e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,2.5128987545031123e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001192009658552,285.1533203125,294.1499938964844,285.2822570800781,283.5367736816406,284.4966125488281,283.575927734375,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002526538155507,3.1640756681383664e-10,0.0002526534954085,-0.0005791874136775,0.0,0.0,0.0,-0.0014233735855668,60.0,0.0204949453473091,-0.0,-4.407814113704944e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,2.3863092792453244e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,2.512899118300993e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,1.856019844126422e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,2.5128987545031123e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001192009658552,285.1533203125,294.1499938964844,285.2822570800781,283.5367736816406,284.4966125488281,283.575927734375,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002526538155507,3.1640756681383664e-10,0.0002526534954085,-0.0005791874136775,0.0,0.0,0.0,-0.0014233735855668,60.0,0.0204949453473091,-0.0,-4.407814113704944e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,1.8455237295711413e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,1.943425741046667e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,1.4354086488310712e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,1.9434255591477267e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.218764171237126e-05,285.1556396484375,294.1499938964844,285.3525695800781,283.6076965332031,284.497314453125,283.58233642578125,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000196644134121,2.4595195324828007e-10,0.0001966438867384,-0.000449968065368,0.0,0.0,0.0,-0.001107640331611,60.0,0.0293759889900684,-0.0,-2.636386664534029e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,1.4872075553284958e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,1.566101491334848e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,1.1567180081328844e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,1.5661013094359078e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.428901881212369e-05,285.1575012207031,294.1499938964844,285.4232482910156,283.6778259277344,284.4977722167969,283.5871887207031,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001584645215189,1.9819901275752727e-10,0.000158464332344,-0.0003626043326221,0.0,0.0,0.0,-0.0008925853762775,60.0,0.0336147136986255,-0.0,-1.712036401535499e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,1.0538814422034193e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,1.1097880815214012e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,8.196862836484797e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,1.1097878996224608e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,5.264350329525769e-05,285.1599426269531,294.1499938964844,285.565673828125,283.8155517578125,284.4983215332031,283.5935974121094,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122925241361,1.4044963803083732e-10,0.0001122923858929,-0.0002569520729593,0.0,0.0,0.0,-0.000632511684671,60.0,0.0364467687904834,-0.0,-8.597126344156433e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,1.0538814422034193e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,1.1097880815214012e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,8.196862836484797e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,1.1097878996224608e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,5.264350329525769e-05,285.1599426269531,294.1499938964844,285.565673828125,283.8155517578125,284.4983215332031,283.5935974121094,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122925241361,1.4044963803083732e-10,0.0001122923858929,-0.0002569520729593,0.0,0.0,0.0,-0.000632511684671,60.0,0.0364467687904834,-0.0,-8.597126344156433e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.393368377961451e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.78557478042785e-06,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,5.750402578996727e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.785573870933149e-06,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,3.6931367503711954e-05,285.16143798828125,294.1499938964844,285.7095031738281,283.9493408203125,284.4986572265625,283.5975341796875,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877760799601674e-05,9.853084320665671e-11,7.877751340856776e-05,-0.0001802618062356,0.0,0.0,0.0,-0.0004437316674739,60.0,0.0359498783946037,-0.0,-4.2311121273286284e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.393368377961451e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.78557478042785e-06,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,5.750402578996727e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.785573870933149e-06,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,3.6931367503711954e-05,285.16143798828125,294.1499938964844,285.7095031738281,283.9493408203125,284.4986572265625,283.5975341796875,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877760799601674e-05,9.853084320665671e-11,7.877751340856776e-05,-0.0001802618062356,0.0,0.0,0.0,-0.0004437316674739,60.0,0.0359498783946037,-0.0,-4.2311121273286284e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,4.334229743108153e-06,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,4.564153641695157e-06,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,3.371070533830789e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,4.564153186947806e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,2.165035402867943e-05,285.1620788574219,294.1499938964844,285.8547668457031,284.0786437988281,284.498779296875,283.5993347167969,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618226375896484e-05,5.7762242905434746e-11,4.618220555130392e-05,-0.0001056757391779,0.0,0.0,0.0,-0.0002601313753984,60.0,0.0286959782242774,-0.0,-1.4540979531574294e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,4.334229743108153e-06,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,4.564153641695157e-06,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,3.371070533830789e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,4.564153186947806e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,2.165035402867943e-05,285.1620788574219,294.1499938964844,285.8547668457031,284.0786437988281,284.498779296875,283.5993347167969,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618226375896484e-05,5.7762242905434746e-11,4.618220555130392e-05,-0.0001056757391779,0.0,0.0,0.0,-0.0002601313753984,60.0,0.0286959782242774,-0.0,-1.4540979531574294e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,2.010931666518445e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,2.1176081190787954e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,1.564059175507282e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,2.11760789170512e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,1.004500882118009e-05,285.1622619628906,294.1499938964844,286.00146484375,284.2028503417969,284.49884033203125,283.599853515625,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.142713128705509e-05,2.6799838390156868e-11,2.142710400221404e-05,-4.903013905277476e-05,0.0,0.0,0.0,-0.0001206928136525,60.0,0.0187986139208078,-0.0,-3.130144407559321e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,2.010931666518445e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,2.1176081190787954e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,1.564059175507282e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,2.11760789170512e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,1.004500882118009e-05,285.1622619628906,294.1499938964844,286.00146484375,284.2028503417969,284.49884033203125,283.599853515625,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.142713128705509e-05,2.6799838390156868e-11,2.142710400221404e-05,-4.903013905277476e-05,0.0,0.0,0.0,-0.0001206928136525,60.0,0.0187986139208078,-0.0,-3.130144407559321e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,1.2501301398515352e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,1.3164474239601986e-06,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.72324301073968e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,1.316447310273361e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,6.244652468012646e-06,285.1622619628906,294.1499938964844,286.0753479003906,284.2628479003906,284.49884033203125,283.59991455078125,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320638572622556e-05,1.6660676310786826e-11,1.3320622201717924e-05,-3.0480583518510684e-05,0.0,0.0,0.0,-7.503129018004984e-05,60.0,0.0141089586541056,-0.0,-1.209707074095734e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,7.022883323770657e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.395435659418581e-07,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,5.462247258947173e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.395434522550204e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,3.5080720408586785e-06,285.1622619628906,294.1499938964844,286.1495666503906,284.32135009765625,284.49884033203125,283.5999450683594,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.483200988644967e-06,9.359540052711336e-12,7.483191438950598e-06,-1.7123202269431204e-05,0.0,0.0,0.0,-4.215068474877626e-05,60.0,0.0096683604642748,-0.0,-3.817690521351613e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,1.3187566594297098e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,1.3887145655644417e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,1.0257004845470877e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,1.3887142813473474e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,6.587455914086604e-07,285.1622009277344,294.1499938964844,286.299072265625,284.4334716796875,284.49884033203125,283.59991455078125,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051998959985212e-06,1.7575388843935058e-12,1.4051980770091177e-06,-3.215400965927984e-06,0.0,0.0,0.0,-7.915077731013298e-06,60.0,0.0032604222651571,-0.0,-1.346167507977267e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,1.3187566594297098e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,1.3887145655644417e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,1.0257004845470877e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,1.3887142813473474e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,6.587455914086604e-07,285.1622009277344,294.1499938964844,286.299072265625,284.4334716796875,284.49884033203125,283.59991455078125,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051998959985212e-06,1.7575388843935058e-12,1.4051980770091177e-06,-3.215400965927984e-06,0.0,0.0,0.0,-7.915077731013298e-06,60.0,0.0032604222651571,-0.0,-1.346167507977267e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.050000000745058,-3.7128615737458395e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.050000000745058,-3.9098226878309106e-09,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.050000000745058,-2.887783567828705e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.050000000745058,-3.909822243741701e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.050000000745058,-1.8546492341897647e-08,285.1622009277344,291.1499938964844,286.45001220703125,284.5386047363281,284.49884033203125,283.59991455078125,285.08074951171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.955774019459568e-08,-4.9477362853468654e-14,-3.9557690456604184e-08,9.052058658198805e-08,0.0,0.0,0.0,2.228189259767533e-07,60.0,0.0007379317539744,-0.0,-1.0670562403996071e-16,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
