time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.050000000745058,-3.7128615737458395e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.050000000745058,-3.9098226878309106e-09,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.050000000745058,-2.887783567828705e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.050000000745058,-3.909822243741701e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.050000000745058,-1.8546492341897647e-08,285.1622009277344,291.1499938964844,286.45001220703125,284.5386047363281,284.49884033203125,283.59991455078125,285.08074951171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.955774019459568e-08,-4.9477362853468654e-14,-3.9557690456604184e-08,9.052058658198805e-08,0.0,0.0,0.0,2.228189259767533e-07,60.0,0.0007379317539744,-0.0,-1.0670562403996071e-16,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.6340408325195312,0.050000000745058,0.040841095149517,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.6340408325195312,0.050000000745058,0.0430076420307159,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.6340408325195312,0.050000000745058,0.0317653007805347,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.6340408325195312,0.050000000745058,0.0430076383054256,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.6340408325195312,0.050000000745058,0.2040096819400787,285.1139221191406,291.1499938964844,286.5262756347656,284.5895690917969,293.5323181152344,295.1023864746094,285.2252197265625,1.0,0.1097121685743331,0.0244424138218164,0.0244424138218164,1.0,1.0,-0.4351871609687805,3.4179663543909555e-06,0.4351837635040283,-0.1325602531433105,0.0,0.0,0.0,10.18356227874756,60.0,1176.8387451171875,-0.0,12.278928756713867,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.6313410401344299,0.050000000745058,0.0452359952032566,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.6313410401344299,0.050000000745058,0.0476356819272041,298.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.6313410401344299,0.050000000745058,0.0351835526525974,297.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.6313410401344299,0.050000000745058,0.0476356819272041,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.6313410401344299,0.050000000745058,0.2259631603956222,285.7923278808594,291.1499938964844,286.6034240722656,284.6410522460937,294.68536376953125,298.00421142578125,286.42755126953125,1.0,0.1210937947034835,0.0488848276436328,0.0488848276436328,1.0,1.0,-0.4819956123828888,4.535975313046947e-05,0.4819502532482147,-0.1438450366258621,0.0,0.0,0.0,12.500393867492676,60.0,2396.69921875,-0.0,16.68126678466797,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0456807017326355,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0481039769947528,298.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0355294346809387,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0481039769947528,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.2281845510005951,287.8970947265625,291.1499938964844,286.76031494140625,284.74542236328125,294.7328186035156,298.124755859375,288.2833251953125,1.0,0.140605092048645,0.0977696552872657,0.0977696552872657,1.0,1.0,-0.4867368042469024,0.0018321368843317,0.4849046468734741,-0.1432103216648101,0.0,0.0,0.0,20.01314353942871,60.0,2344.43994140625,-0.0,23.191722869873047,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0456807017326355,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0481039769947528,298.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0355294346809387,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.0481039769947528,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.5709850192070007,0.050000000745058,0.2281845510005951,287.8970947265625,291.1499938964844,286.76031494140625,284.74542236328125,294.7328186035156,298.124755859375,288.2833251953125,1.0,0.140605092048645,0.0977696552872657,0.0977696552872657,1.0,1.0,-0.4867368042469024,0.0018321368843317,0.4849046468734741,-0.1432103216648101,0.0,0.0,0.0,20.01314353942871,60.0,2344.43994140625,-0.0,23.191722869873047,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.5492346286773682,0.050000000745058,0.0458179749548435,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.5492346286773682,0.050000000745058,0.0482485368847847,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.5492346286773682,0.050000000745058,0.0356362052261829,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.5492346286773682,0.050000000745058,0.0482485368847847,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.5492346286773682,0.050000000745058,0.2288702726364135,288.61865234375,291.1499938964844,286.8399353027344,284.7982177734375,294.7637634277344,298.13201904296875,288.9541320800781,1.0,0.1490128934383392,0.122212067246437,0.122212067246437,1.0,1.0,-0.4881995916366577,0.0061179450713098,0.482081651687622,-0.1393038034439087,0.0,0.0,0.0,23.681941986083984,60.0,2136.453369140625,-0.0,26.346059799194336,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.201171875,0.5324260592460632,0.050000000745058,0.0459495037794113,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.201171875,0.5324260592460632,0.050000000745058,0.0483870394527912,298.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.201171875,0.5324260592460632,0.050000000745058,0.0357385016977787,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.201171875,0.5324260592460632,0.050000000745058,0.0483870394527912,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.201171875,0.5324260592460632,0.050000000745058,0.2295272797346115,289.2635803222656,291.1499938964844,286.9203186035156,284.8514404296875,294.799072265625,298.1498413085937,289.5716857910156,1.0,0.15657839179039,0.2977696657180786,0.2977696657180786,0.9974188208580016,1.0,-0.4896013736724853,0.0486824586987495,0.4409189224243164,-0.0972783714532852,0.0,0.0,0.0,27.204492568969727,60.0,1935.3187255859373,-0.0,29.379135131835938,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0461894907057285,297.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0486397594213485,298.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0359251610934734,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0486397594213485,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.2307260781526565,290.4060974121094,291.1499938964844,287.083251953125,284.9588623046875,294.0848388671875,298.2039489746094,290.65252685546875,1.0,0.1693987548351287,0.6488848328590393,0.6488848328590393,0.99225652217865,1.0,-0.4921585917472839,0.1922497153282165,0.2999088764190674,0.0450422093272209,0.0,0.0,0.0,33.64063262939453,60.0,1457.9541015625,-0.0,34.94505310058594,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0461894907057285,297.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0486397594213485,298.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0359251610934734,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.0486397594213485,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.5095386505126953,0.050000000745058,0.2307260781526565,290.4060974121094,291.1499938964844,287.083251953125,284.9588623046875,294.0848388671875,298.2039489746094,290.65252685546875,1.0,0.1693987548351287,0.6488848328590393,0.6488848328590393,0.99225652217865,1.0,-0.4921585917472839,0.1922497153282165,0.2999088764190674,0.0450422093272209,0.0,0.0,0.0,33.64063262939453,60.0,1457.9541015625,-0.0,34.94505310058594,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.822998046875,0.5011452436447144,0.050000000745058,0.0463045798242092,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.822998046875,0.5011452436447144,0.050000000745058,0.0487609505653381,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.822998046875,0.5011452436447144,0.050000000745058,0.0360146723687648,297.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.822998046875,0.5011452436447144,0.050000000745058,0.0487609505653381,297.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.822998046875,0.5011452436447144,0.050000000745058,0.231300950050354,290.8599548339844,291.1499938964844,287.1727294921875,285.0176086425781,293.5341491699219,298.2371520996094,291.0168151855469,1.0,0.1752065867185592,0.8392982482910156,0.8392982482910156,0.9894569516181946,1.0,-0.4933848679065704,0.2118618637323379,0.2815229892730713,0.0642752051353454,0.0,0.0,0.0,36.72067642211914,60.0,1070.4183349609375,-0.0,37.64476776123047,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4954391419887543,0.050000000745058,0.0463934242725372,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4954391419887543,0.050000000745058,0.048854511231184,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4954391419887543,0.050000000745058,0.0360837765038013,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4954391419887543,0.050000000745058,0.048854511231184,297.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4954391419887543,0.050000000745058,0.2317447662353515,291.1278991699219,291.1499938964844,287.2488098144531,285.0674133300781,293.44921875,298.2464904785156,291.2616577148437,1.0,0.1795550733804702,1.0,1.0,0.9870941638946532,1.0,-0.4943315982818603,0.2159488648176193,0.2783827483654022,0.0681164935231208,0.0,0.0,0.0,39.09702301025391,60.0,877.8847045898438,-0.0,39.740081787109375,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0465621165931224,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0490321516990661,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0362149812281131,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0490321516990661,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.2325874269008636,291.6499938964844,290.6499938964844,287.4167175292969,285.1768493652344,293.5134582519531,298.2597351074219,291.7725830078125,1.0,0.1875141263008117,1.0,1.0,0.98945814371109,1.0,-0.4961291849613189,0.2168071866035461,0.2793219983577728,0.068538561463356,0.0,0.0,0.0,43.60804748535156,48.0,665.5707397460938,-0.0,43.7411994934082,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0465621165931224,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0490321516990661,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0362149812281131,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.0490321516990661,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.485768049955368,0.050000000745058,0.2325874269008636,291.6499938964844,290.6499938964844,287.4167175292969,285.1768493652344,293.5134582519531,298.2597351074219,291.7725830078125,1.0,0.1875141263008117,1.0,1.0,0.98945814371109,1.0,-0.4961291849613189,0.2168071866035461,0.2793219983577728,0.068538561463356,0.0,0.0,0.0,43.60804748535156,48.0,665.5707397460938,-0.0,43.7411994934082,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05419921875,0.4834241867065429,0.050000000745058,0.0466053299605846,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.05419921875,0.4834241867065429,0.050000000745058,0.0490776561200618,298.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.05419921875,0.4834241867065429,0.050000000745058,0.0362485907971859,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05419921875,0.4834241867065429,0.050000000745058,0.0490776561200618,297.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05419921875,0.4834241867065429,0.050000000745058,0.2328032702207565,292.074951171875,290.6499938964844,287.5743408203125,285.2789306640625,293.59228515625,298.2760009765625,292.1765441894531,1.0,0.1890331357717514,1.0,1.0,0.9916508197784424,1.0,-0.4965899288654327,0.2169696539640426,0.2796202600002289,0.0685934945940971,0.0,0.0,0.0,44.76360702514648,48.0,538.8517456054688,-0.0,44.77067947387695,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0843505859375,0.4834852218627929,0.050000000745058,0.0466041974723339,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0843505859375,0.4834852218627929,0.050000000745058,0.0490764640271663,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0843505859375,0.4834852218627929,0.050000000745058,0.0362477116286754,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0843505859375,0.4834852218627929,0.050000000745058,0.0490764640271663,297.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0843505859375,0.4834852218627929,0.050000000745058,0.232797622680664,292.10479736328125,290.1499938964844,287.5867004394531,285.28692626953125,293.5985412597656,298.27740478515625,292.2048034667969,1.0,0.1889574527740478,1.0,1.0,0.9918221235275269,1.0,-0.4965778887271881,0.2169619351625442,0.279615968465805,0.0685889050364494,0.0,0.0,0.0,44.733375549316406,36.0,530.2891235351562,-0.0,44.74372100830078,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2801818847656,0.4846977591514587,0.050000000745058,0.0465817861258983,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2801818847656,0.4846977591514587,0.050000000745058,0.0490528643131256,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2801818847656,0.4846977591514587,0.050000000745058,0.0362302809953689,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2801818847656,0.4846977591514587,0.050000000745058,0.0490528643131256,297.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2801818847656,0.4846977591514587,0.050000000745058,0.2326856702566146,292.29852294921875,290.1499938964844,287.6723937988281,285.3421325683594,293.6419677734375,298.2874755859375,292.3882751464844,1.0,0.1877658665180206,1.0,1.0,0.9930040836334229,1.0,-0.496339201927185,0.2168424576520919,0.2794967293739319,0.0685286894440651,0.0,0.0,0.0,44.13410568237305,36.0,475.6068115234375,-0.0,44.20963287353516,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4559020996094,0.4872004091739654,0.050000000745058,0.0465360097587108,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4559020996094,0.4872004091739654,0.050000000745058,0.0490046590566635,298.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4559020996094,0.4872004091739654,0.050000000745058,0.0361946746706962,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4559020996094,0.4872004091739654,0.050000000745058,0.0490046590566635,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4559020996094,0.4872004091739654,0.050000000745058,0.2324569970369339,292.472412109375,289.6499938964844,287.7585144042969,285.3973999023437,293.6851806640625,298.29815673828125,292.5531616210937,1.0,0.1854860186576843,1.0,1.0,0.9913358092308044,1.0,-0.495851457118988,0.2166559994220733,0.2791954576969147,0.0684616118669509,0.0,0.0,0.0,42.90995788574219,25.0,427.9615173339844,-0.0,43.12017822265625,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523132324219,0.4918150603771209,0.050000000745058,0.0464542843401432,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523132324219,0.4918150603771209,0.050000000745058,0.0489185974001884,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523132324219,0.4918150603771209,0.050000000745058,0.0361311100423336,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523132324219,0.4918150603771209,0.050000000745058,0.0489185974001884,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523132324219,0.4918150603771209,0.050000000745058,0.2320487648248672,292.66680908203125,289.6499938964844,287.867431640625,285.46697998046875,293.7397766113281,298.3122253417969,292.7378845214844,1.0,0.1814673840999603,1.0,1.0,0.98923659324646,1.0,-0.4949806928634643,0.216315746307373,0.2786649465560913,0.0683337152004242,0.0,0.0,0.0,40.72454833984375,25.0,376.6668701171875,-0.0,41.18037796020508,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7568054199219,0.4953311383724212,0.050000000745058,0.0463951900601387,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7568054199219,0.4953311383724212,0.050000000745058,0.0488563701510429,298.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7568054199219,0.4953311383724212,0.050000000745058,0.0360851474106311,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7568054199219,0.4953311383724212,0.050000000745058,0.0488563701510429,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7568054199219,0.4953311383724212,0.050000000745058,0.2317535728216171,292.770263671875,289.1499938964844,287.931884765625,285.50799560546875,293.77215576171875,298.3207397460937,292.8363952636719,1.0,0.1785222291946411,1.0,1.0,0.9879992604255676,1.0,-0.4943510591983795,0.2160656899213791,0.2782853543758392,0.0682372450828552,0.0,0.0,0.0,39.14435195922852,25.0,350.4724426269531,-0.0,39.78188705444336,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966369628906,0.4994914829730987,0.1804017573595047,0.0463294200599193,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966369628906,0.4994914829730987,0.050000000745058,0.0487871132791042,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966369628906,0.4994914829730987,0.050000000745058,0.036033995449543,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966369628906,0.4994914829730987,0.050000000745058,0.0487871132791042,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966369628906,0.4994914829730987,0.050000000745058,0.2314250469207763,292.9087829589844,289.1499938964844,288.02642822265625,285.56793212890625,293.8197937011719,298.3334350585937,292.9686279296875,1.0,0.1754552721977234,1.0,1.0,0.9861898422241212,1.0,-0.4936500787734985,0.2157946676015854,0.2778554260730743,0.0681352466344833,0.0,0.0,0.0,37.38565444946289,25.0,316.97906494140625,-0.0,38.22947311401367,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0470886230469,0.7912524342536926,0.1846963167190551,0.1504288762807846,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0152587890625,0.5200070738792419,0.050000000745058,0.0485119707882404,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0152587890625,0.5200070738792419,0.050000000745058,0.0358307771384716,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0152587890625,0.5200070738792419,0.050000000745058,0.0485119707882404,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0152587890625,0.5200070738792419,0.050000000745058,0.230119913816452,293.0347900390625,288.6499938964844,288.10650634765625,285.61846923828125,293.8731689453125,298.3266906738281,293.0999755859375,1.0,0.1748906522989273,1.0,1.0,0.9846627712249756,1.0,-0.616083562374115,0.2676263749599457,0.3484572172164917,0.0926771908998489,0.0,0.0,0.0,31.39114570617676,25.0,328.5646667480469,-0.0,46.18108367919922,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.8661254048347473,0.1914885193109512,0.1707826852798462,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.5519313812255859,0.050000000745058,0.0482278205454349,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480529785156,0.8360022902488708,0.171382188796997,0.1190334558486938,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.5519313812255859,0.050000000745058,0.0482278205454349,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.5519313812255859,0.050000000745058,0.2287720143795013,293.3415832519531,288.1499938964844,288.2821044921875,285.72857666015625,293.8845520019531,298.22808837890625,293.3790588378906,1.0,0.1753233969211578,1.0,1.0,0.8821994662284851,1.0,-0.7380573153495789,0.3220645189285278,0.4159927666187286,0.1244420036673545,0.0,0.0,0.0,25.32021141052246,25.0,297.0776672363281,-0.0,54.61896896362305,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.8661254048347473,0.1914885193109512,0.1707826852798462,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.5519313812255859,0.050000000745058,0.0482278205454349,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480529785156,0.8360022902488708,0.171382188796997,0.1190334558486938,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.5519313812255859,0.050000000745058,0.0482278205454349,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.5519313812255859,0.050000000745058,0.2287720143795013,293.3415832519531,288.1499938964844,288.2821044921875,285.72857666015625,293.8845520019531,298.22808837890625,293.3790588378906,1.0,0.1753233969211578,1.0,1.0,0.8821994662284851,1.0,-0.7380573153495789,0.3220645189285278,0.4159927666187286,0.1244420036673545,0.0,0.0,0.0,25.32021141052246,25.0,297.0776672363281,-0.0,54.61896896362305,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5046081542969,0.8881727457046509,0.2022847384214401,0.1796618402004242,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877624511719,0.5571728944778442,0.050000000745058,0.0481910184025764,298.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.50390625,0.8530275225639343,0.1785542666912078,0.1238714978098869,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877624511719,0.5571728944778442,0.050000000745058,0.0481910184025764,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877624511719,0.5571728944778442,0.1504613608121872,0.2285974472761154,293.5003662109375,288.1499938964844,288.4456787109375,285.8301696777344,293.8321838378906,298.15643310546875,293.52081298828125,1.0,0.1755405813455581,1.0,1.0,0.7871599793434143,1.0,-0.7542492747306824,0.3360975980758667,0.4181516766548157,0.1354269236326217,0.0,0.0,0.0,24.54719352722168,25.0,198.9298248291016,-0.0,55.85902404785156,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5126037597656,0.924332082271576,0.2032496184110641,0.1803205907344818,297.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4970092773437,0.5812809467315674,0.050000000745058,0.048044104129076,298.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.51202392578125,0.8848549127578735,0.1792441308498382,0.1241896748542785,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4970092773437,0.5812809467315674,0.050000000745058,0.048044104129076,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.49761962890625,0.6240789890289307,0.1512384861707687,0.2775233387947082,293.5090026855469,287.6499938964844,288.4584655761719,285.8381042480469,293.8185119628906,298.1488952636719,293.5274658203125,1.0,0.1763753741979599,1.0,1.0,0.7797361612319946,1.0,-0.8134284019470215,0.3641692101955414,0.4492591619491577,0.1480543613433838,0.0,0.0,0.0,21.361736297607425,43.0,192.1480712890625,-0.0,60.14164733886719,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.572998046875,0.8892790675163269,0.2140728384256363,0.0985726565122604,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5616760253906,0.6881701946258545,0.050000000745058,0.0476554296910762,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730285644531,0.8892790675163269,0.1862962245941162,0.0766676217317581,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5616760253906,0.6881701946258545,0.050000000745058,0.0476554296910762,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57452392578125,0.9316654801368712,0.1543000042438507,0.5592538118362427,293.5757751464844,287.6499938964844,288.5468444824219,285.8925476074219,293.75653076171875,298.09820556640625,293.587646484375,1.0,0.1841320544481277,1.0,1.0,0.728504478931427,1.0,-0.9958252310752868,0.4536461234092712,0.5421791076660156,0.2078354954719543,0.0,0.0,0.0,13.630780220031738,43.0,144.52359008789062,-0.0,79.14241790771484,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.60516357421875,0.901566445827484,0.2239292711019516,0.1073755249381065,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6009826660156,0.6772120594978333,0.050000000745058,0.047676894813776,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.60516357421875,0.901566445827484,0.1930495947599411,0.0835142955183982,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6009826660156,0.6772120594978333,0.050000000745058,0.047676894813776,297.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60528564453125,0.9275458455085754,0.1570210307836532,0.5787126421928406,293.60546875,287.1499938964844,288.6352844238281,285.9467468261719,293.5176696777344,298.1947631835937,293.6028747558594,1.0,0.1919884383678436,1.0,1.0,0.6165170073509216,1.0,-1.037993311882019,0.5136620998382568,0.524331271648407,0.2595581412315368,0.0,0.0,0.0,14.701379776000977,63.0,48.04229736328125,-0.0,89.45254516601562,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644470214844,0.9057251811027528,0.2345657795667648,0.1104873195290565,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4610595703125,0.9518703818321228,0.1448349505662918,0.1325958222150802,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644470214844,0.9057251811027528,0.2005694657564163,0.085934579372406,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.49871826171875,0.6735842823982239,0.1392535716295242,0.0476842336356639,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.46435546875,0.9071260690689088,0.160855159163475,0.5542910099029541,293.456298828125,287.1499938964844,288.7466735839844,286.0145874023437,292.5663757324219,298.2639465332031,293.3949279785156,1.0,0.205193355679512,1.0,1.0,0.4755987823009491,1.0,-1.1173278093338013,0.681285560131073,0.4360422790050506,0.4115820229053497,0.0,0.0,0.0,15.944032669067385,63.0,-361.1678161621094,-0.0,109.5497817993164,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1932067871094,0.901898205280304,0.2402486503124237,0.107621781527996,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1825256347656,0.9678511619567872,0.1452464461326599,0.1371293067932129,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1932067871094,0.901898205280304,0.2046291381120681,0.0837058275938034,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.19940185546875,0.9053789973258972,0.1407892256975174,0.1145930290222168,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.901898205280304,0.1631109416484832,0.5375930666923523,293.1734619140625,286.6499938964844,288.81231689453125,286.0543212890625,291.7075500488281,298.2572021484375,293.0667724609375,1.0,0.2146262526512146,1.0,1.0,0.3925420641899109,1.0,-1.17705500125885,0.8305057287216187,0.346549242734909,0.548959493637085,0.0,0.0,0.0,16.606163024902344,83.0,-767.4617919921875,-0.0,125.94837188720705,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7976989746094,0.917795717716217,0.251967579126358,0.1194032579660415,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7884521484375,0.9519400000572203,0.1458107829093933,0.1383202373981475,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7976989746094,0.917795717716217,0.2127471268177032,0.0928691998124122,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9381726384162904,0.1398638039827346,0.1330596357583999,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7909545898437,0.9473046064376832,0.1667463928461074,0.6475129723548889,291.7643737792969,286.1499938964844,288.9892272949219,286.1605834960937,289.759521484375,298.1551818847656,291.6266784667969,1.0,0.24529929459095,1.0,1.0,0.1685671061277389,1.0,-1.3574745655059814,1.2501598596572876,0.1073147282004356,0.9316499829292296,0.0,0.0,0.0,20.18305778503418,103.0,-1687.3770751953125,-0.0,189.13836669921875,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7976989746094,0.917795717716217,0.251967579126358,0.1194032579660415,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7884521484375,0.9519400000572203,0.1458107829093933,0.1383202373981475,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7976989746094,0.917795717716217,0.2127471268177032,0.0928691998124122,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9381726384162904,0.1398638039827346,0.1330596357583999,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7909545898437,0.9473046064376832,0.1667463928461074,0.6475129723548889,291.7643737792969,286.1499938964844,288.9892272949219,286.1605834960937,289.759521484375,298.1551818847656,291.6266784667969,1.0,0.24529929459095,1.0,1.0,0.1685671061277389,1.0,-1.3574745655059814,1.2501598596572876,0.1073147282004356,0.9316499829292296,0.0,0.0,0.0,20.18305778503418,103.0,-1687.3770751953125,-0.0,189.13836669921875,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004333496094,0.9646466970443726,0.2573001086711883,0.1625554412603378,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.890581488609314,0.144610047340393,0.1377234458923339,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004333496094,0.9646466970443726,0.2153747081756591,0.1264320164918899,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125793457031,0.8761114478111267,0.1375483125448227,0.1312672793865203,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60321044921875,0.934462070465088,0.1645808815956115,0.7445809245109558,290.58953857421875,286.1462097167969,289.16583251953125,286.2652893066406,289.29119873046875,298.0730895996094,290.5170288085937,1.0,0.2827785313129425,1.0,1.0,0.1011402606964111,1.0,-1.5638949871063232,1.543494701385498,0.0204002857208251,1.182298183441162,0.0,0.0,0.0,26.90274810791016,123.0,-1476.47021484375,-0.0,289.5919189453125,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004333496094,0.9646466970443726,0.2573001086711883,0.1625554412603378,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.890581488609314,0.144610047340393,0.1377234458923339,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004333496094,0.9646466970443726,0.2153747081756591,0.1264320164918899,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125793457031,0.8761114478111267,0.1375483125448227,0.1312672793865203,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60321044921875,0.934462070465088,0.1645808815956115,0.7445809245109558,290.58953857421875,286.1462097167969,289.16583251953125,286.2652893066406,289.29119873046875,298.0730895996094,290.5170288085937,1.0,0.2827785313129425,1.0,1.0,0.1011402606964111,1.0,-1.5638949871063232,1.543494701385498,0.0204002857208251,1.182298183441162,0.0,0.0,0.0,26.90274810791016,123.0,-1476.47021484375,-0.0,289.5919189453125,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728454589844,0.9531012177467346,0.251714825630188,0.2292457818984985,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.08551025390625,0.7847995162010193,0.1429535895586013,0.1368056833744049,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.07598876953125,0.8919177055358887,0.2108870148658752,0.1491087079048156,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.7709600925445557,0.1354130059480667,0.1298270970582962,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819702148437,0.8185753226280212,0.1619677245616912,0.7356262803077698,290.0733642578125,286.115966796875,289.2917785644531,286.339111328125,289.2909240722656,297.943359375,290.0397033691406,1.0,0.3103217184543609,1.0,1.0,0.0529062151908874,1.0,-1.6570590734481812,1.6562734842300415,0.0007856572628952,1.27721905708313,0.0,0.0,0.0,40.20852279663086,123.0,-1079.809814453125,-0.0,372.9039306640625,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
