time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206040,297.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634094238281,0.8857881426811218,0.2493316680192947,0.2270826399326324,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.7370192408561707,0.1421930938959121,0.1365090161561966,297.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96551513671875,0.8362117409706116,0.2095517516136169,0.1482312381267547,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730834960937,0.7249003648757935,0.1345080286264419,0.1293717175722122,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9695739746094,0.7669028639793396,0.1609014421701431,0.7326791882514954,289.9637145996094,286.1039733886719,289.341796875,286.3681945800781,289.3367004394531,297.8895568847656,289.9402160644531,1.0,0.3197626173496246,1.0,1.0,0.0337134189903736,1.0,-1.6489670276641846,1.6488386392593384,0.0001284130994463,1.2714852094650269,0.0,0.0,0.0,49.92179489135742,111.0,-891.4376831054688,-0.0,395.8294372558594,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8400573730469,0.8343297243118286,0.2474855482578277,0.2246448844671249,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.844970703125,0.69547438621521,0.1410069465637207,0.1358144432306289,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412780761719,0.7888832092285156,0.2081351578235626,0.1472008675336837,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456726074219,0.6817924976348877,0.1330962926149368,0.1284450739622116,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436279296875,0.7244402170181274,0.1592633426189422,0.7271093130111694,289.8402099609375,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82525634765625,289.8263244628906,1.0,0.3306885063648224,1.0,1.0,0.0,1.0,-1.636165738105774,1.6361628770828247,2.8814029064960778e-06,1.2614539861679075,0.0,0.0,0.0,62.48879623413086,111.0,-611.5419311523438,-0.0,423.8283386230469,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7692565917969,0.809734582901001,0.2475738674402237,0.2242245227098465,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.77197265625,0.6717260479927063,0.1401014775037765,0.1351784020662307,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7699279785156,0.7636814713478088,0.2076207548379898,0.146794781088829,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723693847656,0.6584206819534302,0.1319744884967804,0.1276005208492279,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.771240234375,0.7007247805595398,0.1579925864934921,0.7222617864608765,289.76934814453125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108642578125,297.785400390625,289.76190185546875,1.0,0.3384816348552704,1.0,1.0,0.0,1.0,-1.6275709867477417,1.6275688409805298,2.163098770324723e-06,1.254604458808899,0.0,0.0,0.0,71.3516616821289,99.0,-398.9449157714844,-0.0,443.5496826171875,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.7897933125495911,0.2508506178855896,0.2266768664121627,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319641113281,0.6513673663139343,0.1391846984624862,0.1344104409217834,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7439225912094116,0.2083945423364639,0.1472199857234954,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73193359375,0.6384999752044678,0.1306197792291641,0.1264204531908035,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320251464844,0.6779939532279968,0.1565457880496978,0.7159512639045715,289.73223876953125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7440185546875,289.7335510253906,1.0,0.3468994498252868,1.0,1.0,0.0,1.0,-1.621103286743164,1.621101140975952,2.146702172467485e-06,1.249405026435852,0.0,0.0,0.0,80.94190216064453,87.0,-118.66195678710938,-0.0,466.3068542480469,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.7897933125495911,0.2508506178855896,0.2266768664121627,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319641113281,0.6513673663139343,0.1391846984624862,0.1344104409217834,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7439225912094116,0.2083945423364639,0.1472199857234954,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73193359375,0.6384999752044678,0.1306197792291641,0.1264204531908035,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320251464844,0.6779939532279968,0.1565457880496978,0.7159512639045715,289.73223876953125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7440185546875,289.7335510253906,1.0,0.3468994498252868,1.0,1.0,0.0,1.0,-1.621103286743164,1.621101140975952,2.146702172467485e-06,1.249405026435852,0.0,0.0,0.0,80.94190216064453,87.0,-118.66195678710938,-0.0,466.3068542480469,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7854309082031,0.7916907668113708,0.2562976479530334,0.2312159538269043,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7832946777344,0.6485233902931213,0.1393157243728637,0.1343616247177124,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.7431761026382446,0.2107095271348953,0.1486465334892273,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7829895019531,0.6351591348648071,0.1303030550479889,0.1259503066539764,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.6742838621139526,0.1563483625650406,0.7140393257141113,289.7852783203125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7275085449219,289.7917175292969,1.0,0.3487564325332641,1.0,1.0,0.0,1.0,-1.6253420114517212,1.6253398656845093,2.1573007416009204e-06,1.2526944875717163,0.0,0.0,0.0,82.66259765625,75.0,39.66255187988281,-0.0,473.5654296875,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7854309082031,0.7916907668113708,0.2562976479530334,0.2312159538269043,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7832946777344,0.6485233902931213,0.1393157243728637,0.1343616247177124,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.7431761026382446,0.2107095271348953,0.1486465334892273,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7829895019531,0.6351591348648071,0.1303030550479889,0.1259503066539764,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.6742838621139526,0.1563483625650406,0.7140393257141113,289.7852783203125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7275085449219,289.7917175292969,1.0,0.3487564325332641,1.0,1.0,0.0,1.0,-1.6253420114517212,1.6253398656845093,2.1573007416009204e-06,1.2526944875717163,0.0,0.0,0.0,82.66259765625,75.0,39.66255187988281,-0.0,473.5654296875,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.8062095642089844,0.2629435956478119,0.2367908060550689,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.6557977199554443,0.140255868434906,0.1349256783723831,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898010253906,0.7533687949180603,0.2139861136674881,0.1506730169057846,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88690185546875,0.6413076519966125,0.1307893395423889,0.126086801290512,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.6818943023681641,0.1571259945631027,0.7158004641532898,289.8903503417969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7092590332031,289.899658203125,1.0,0.3465282618999481,1.0,1.0,0.0,1.0,-1.637419819831848,1.6374176740646362,2.187828613386955e-06,1.2621928453445437,0.0,0.0,0.0,79.24668884277344,63.0,128.56748962402344,-0.0,471.2502136230469,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.8062095642089844,0.2629435956478119,0.2367908060550689,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.6557977199554443,0.140255868434906,0.1349256783723831,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898010253906,0.7533687949180603,0.2139861136674881,0.1506730169057846,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88690185546875,0.6413076519966125,0.1307893395423889,0.126086801290512,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.6818943023681641,0.1571259945631027,0.7158004641532898,289.8903503417969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7092590332031,289.899658203125,1.0,0.3465282618999481,1.0,1.0,0.0,1.0,-1.637419819831848,1.6374176740646362,2.187828613386955e-06,1.2621928453445437,0.0,0.0,0.0,79.24668884277344,63.0,128.56748962402344,-0.0,471.2502136230469,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8210702538490295,0.2679716944694519,0.2410039454698562,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769897460937,0.6657480001449585,0.1412581503391266,0.1355979144573211,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9797058105469,0.765755295753479,0.2166155576705932,0.1522994488477707,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764099121094,0.6501392126083374,0.131476953625679,0.126462772488594,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778137207031,0.6924146413803101,0.1580853313207626,0.7187173962593079,289.9803161621094,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7027587890625,289.99078369140625,1.0,0.3434686064720154,1.0,1.0,0.0,1.0,-1.6491894721984863,1.6491872072219849,2.21785649046069e-06,1.2714650630950928,0.0,0.0,0.0,74.92894744873047,63.0,165.2605743408203,-0.0,466.16064453125,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.8290315866470337,0.2703796625137329,0.2430207729339599,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.6716945767402649,0.1417965143918991,0.135971114039421,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02423095703125,0.7729569673538208,0.2179018557071685,0.1530955731868744,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.020751953125,0.6555055975914001,0.1318699121475219,0.1266990751028061,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0222473144531,0.6986103653907776,0.1586156785488128,0.7204257845878601,290.0248413085937,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7010192871094,290.03564453125,1.0,0.3417644500732422,1.0,1.0,0.0,1.0,-1.655348777770996,1.6553465127944946,2.233675104434951e-06,1.2763190269470217,0.0,0.0,0.0,72.55819702148438,51.0,177.59791564941406,-0.0,463.1459655761719,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0990905761719,0.8436911106109619,0.2743181586265564,0.2463183999061584,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.6830535531044006,0.1427381783723831,0.1366364061832428,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0979919433594,0.7865105867385864,0.2200311869382858,0.1544142067432403,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.6659302115440369,0.13257896900177,0.1271454989910125,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0959167480469,0.7102051377296448,0.1595550775527954,0.723540186882019,290.0986328125,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6994934082031,290.10986328125,1.0,0.3387521207332611,1.0,1.0,0.0,1.0,-1.6659640073776243,1.665961742401123,2.261103418277344e-06,1.2846848964691162,0.0,0.0,0.0,68.39488220214844,51.0,192.8270263671875,-0.0,457.664306640625,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756896972656,0.8615732192993164,0.2783758640289306,0.2497156709432602,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17144775390625,0.6969263553619385,0.1437712609767913,0.1373794674873352,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1745300292969,0.8028372526168823,0.2222486138343811,0.1557885110378265,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1707763671875,0.6789740920066833,0.1333776414394378,0.1276680082082748,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17236328125,0.7231715321540833,0.1605951488018036,0.7270742654800415,290.1751708984375,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6992492675781,290.1866455078125,1.0,0.3354381918907165,1.0,1.0,0.0,1.0,-1.6774545907974243,1.6774523258209229,2.2910280677024275e-06,1.293739676475525,0.0,0.0,0.0,63.836952209472656,39.0,203.82704162597656,-0.0,451.48675537109375,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.9107962250709534,0.2867915630340576,0.2567618787288666,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294677734375,0.7314958572387695,0.1460601538419723,0.1390575021505355,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326721191406,0.8428719639778137,0.2268918305635452,0.1586693376302719,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287658691406,0.7142856121063232,0.1351919472217559,0.1288996934890747,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304138183594,0.7569619417190552,0.1629135608673095,0.735141932964325,290.33331298828125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70172119140625,290.344970703125,1.0,0.3281557857990265,1.0,1.0,0.0,1.0,-1.7025518417358398,1.7025495767593384,2.3572324607812334e-06,1.313509821891785,0.0,0.0,0.0,53.84553146362305,27.0,216.9741058349609,-0.0,437.5329284667969,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.9107962250709534,0.2867915630340576,0.2567618787288666,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294677734375,0.7314958572387695,0.1460601538419723,0.1390575021505355,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326721191406,0.8428719639778137,0.2268918305635452,0.1586693376302719,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287658691406,0.7142856121063232,0.1351919472217559,0.1288996934890747,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304138183594,0.7569619417190552,0.1629135608673095,0.735141932964325,290.33331298828125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70172119140625,290.344970703125,1.0,0.3281557857990265,1.0,1.0,0.0,1.0,-1.7025518417358398,1.7025495767593384,2.3572324607812334e-06,1.313509821891785,0.0,0.0,0.0,53.84553146362305,27.0,216.9741058349609,-0.0,437.5329284667969,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4951477050781,0.9880197048187256,0.2955386638641357,0.2640876770019531,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.784995436668396,0.1485815495252609,0.140937939286232,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4939270019531,0.9081431031227112,0.2317454665899276,0.1616841256618499,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.7644895911216736,0.1372307240962982,0.1303263753652572,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916076660156,0.8140600919723511,0.1654716730117797,0.7442185282707214,290.4945068359375,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5061340332031,1.0,0.320307046175003,1.0,1.0,0.0,1.0,-1.729835033416748,1.729832649230957,2.430509312034701e-06,1.3349865674972534,0.0,0.0,0.0,43.03439331054688,25.0,222.5567321777344,-0.0,421.959716796875,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4951477050781,0.9880197048187256,0.2955386638641357,0.2640876770019531,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.784995436668396,0.1485815495252609,0.140937939286232,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4939270019531,0.9081431031227112,0.2317454665899276,0.1616841256618499,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.7644895911216736,0.1372307240962982,0.1303263753652572,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916076660156,0.8140600919723511,0.1654716730117797,0.7442185282707214,290.4945068359375,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5061340332031,1.0,0.320307046175003,1.0,1.0,0.0,1.0,-1.729835033416748,1.729832649230957,2.430509312034701e-06,1.3349865674972534,0.0,0.0,0.0,43.03439331054688,25.0,222.5567321777344,-0.0,421.959716796875,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.9986634254455566,0.3066201210021972,0.2421439886093139,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515808105469,0.823729395866394,0.1512149423360824,0.1432038098573684,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.9605905413627625,0.2366926819086074,0.1649694293737411,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6508483886719,0.8024806976318359,0.1393733769655227,0.1321310102939605,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524658203125,0.8516452312469482,0.1681641787290573,0.7551712989807129,290.6551818847656,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256774902344,290.6664123535156,1.0,0.3142840564250946,1.0,1.0,0.0,1.0,-1.725494623184204,1.7254921197891235,2.419124484731583e-06,1.3318603038787842,0.0,0.0,0.0,37.78676223754883,43.0,222.3521270751953,-0.0,404.00299072265625,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.9986634254455566,0.3066201210021972,0.2421439886093139,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515808105469,0.823729395866394,0.1512149423360824,0.1432038098573684,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.9605905413627625,0.2366926819086074,0.1649694293737411,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6508483886719,0.8024806976318359,0.1393733769655227,0.1321310102939605,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524658203125,0.8516452312469482,0.1681641787290573,0.7551712989807129,290.6551818847656,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256774902344,290.6664123535156,1.0,0.3142840564250946,1.0,1.0,0.0,1.0,-1.725494623184204,1.7254921197891235,2.419124484731583e-06,1.3318603038787842,0.0,0.0,0.0,37.78676223754883,43.0,222.3521270751953,-0.0,404.00299072265625,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.9978206753730774,0.3202003836631775,0.2362903505563736,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8336988091468811,0.1540068387985229,0.1457695066928863,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.974023699760437,0.2417787015438079,0.1684630066156387,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.8123975396156311,0.1416600197553634,0.1342238038778305,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8622152209281921,0.1711124181747436,0.7679356336593628,290.8125305175781,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628479003906,290.8237609863281,1.0,0.3171612620353699,1.0,1.0,0.0,1.0,-1.7435510158538818,1.7435485124588013,2.4678131467226194e-06,1.3457400798797607,0.0,0.0,0.0,37.453224182128906,61.0,220.3077087402344,-0.0,413.4843444824219,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.9978206753730774,0.3202003836631775,0.2362903505563736,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8336988091468811,0.1540068387985229,0.1457695066928863,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.974023699760437,0.2417787015438079,0.1684630066156387,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.8123975396156311,0.1416600197553634,0.1342238038778305,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8622152209281921,0.1711124181747436,0.7679356336593628,290.8125305175781,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628479003906,290.8237609863281,1.0,0.3171612620353699,1.0,1.0,0.0,1.0,-1.7435510158538818,1.7435485124588013,2.4678131467226194e-06,1.3457400798797607,0.0,0.0,0.0,37.453224182128906,61.0,220.3077087402344,-0.0,413.4843444824219,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.998656451702118,0.3262620866298675,0.2420861423015594,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8878173828125,0.8307760953903198,0.155459463596344,0.1471528112888336,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.890869140625,0.9709203243255616,0.244369238615036,0.1702773720026016,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870849609375,0.8091420531272888,0.1428538858890533,0.135364755988121,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886413574219,0.8588894605636597,0.1726505011320114,0.7748855948448181,290.8912658691406,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.775634765625,290.90240478515625,1.0,0.3214025199413299,1.0,1.0,0.0,1.0,-1.764057159423828,1.764054536819458,2.524172714402084e-06,1.3617714643478394,0.0,0.0,0.0,38.61949157714844,61.0,219.5330352783203,-0.0,429.09814453125,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.9990000128746032,0.3316065073013305,0.2524697780609131,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.8235286474227905,0.1569411754608154,0.1485930383205413,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.9621742963790894,0.246982604265213,0.1721292734146118,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656982421875,0.8011735677719116,0.144074261188507,0.1365595459938049,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9672546386719,0.8508930206298828,0.1742002665996551,0.7820625901222229,290.9698791503906,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78271484375,290.9808654785156,1.0,0.327249526977539,1.0,1.0,0.0,1.0,-1.7905210256576538,1.7905184030532837,2.598083483462688e-06,1.3824872970581057,0.0,0.0,0.0,40.59897232055664,79.0,218.6582794189453,-0.0,451.19183349609375,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.9990000128746032,0.3387133479118347,0.2766225934028625,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.804186999797821,0.1593748033046722,0.1510227024555206,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9370120763778688,0.2512277662754059,0.1751851439476013,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.7808565497398376,0.1460847556591034,0.1385903656482696,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8310530185699463,0.1766819953918457,0.7939125895500183,291.09588623046875,285.63916015625,291.2784423828125,287.3714294433594,291.2740173339844,297.7821960449219,291.1065368652344,1.0,0.3395640254020691,1.0,1.0,0.0,1.0,-1.8427664041519165,1.8427636623382568,2.7477667572384235e-06,1.4233860969543457,0.0,0.0,0.0,45.52946472167969,79.0,216.77505493164065,-0.0,499.8112487792969,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.9990000128746032,0.3401603102684021,0.2835979759693146,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.7984391450881958,0.1599652767181396,0.1516232192516327,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.929532527923584,0.2522507905960083,0.1759297996759414,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.7752293944358826,0.1465738117694854,0.1390950381755828,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.8255733847618103,0.1772705763578415,0.7967829704284668,291.1259765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.78009033203125,291.1365051269531,1.0,0.342982530593872,1.0,1.0,0.0,1.0,-1.8568116426467896,1.8568089008331297,2.7888449949386995e-06,1.4343737363815308,0.0,0.0,0.0,47.01881790161133,82.0,216.2115631103516,-0.0,513.8412475585938,1.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.9871967434883118,0.3373146653175354,0.3073809742927551,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299133300781,0.7667091488838196,0.1595560908317566,0.1534826606512069,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54132080078125,0.8900431394577026,0.2514735758304596,0.1781127154827118,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.7450937032699585,0.1458971500396728,0.1405617743730545,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60577392578125,0.7932209372520447,0.1763292402029037,0.8046057820320129,287.52655029296875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6820983886719,287.27099609375,1.0,0.3563666641712188,1.0,1.0,0.0,1.0,-1.900997519493103,1.9009946584701536,2.922021167250932e-06,1.4700850248336792,0.9773130416870116,0.9773130416870116,0.0,55.27241134643555,85.0,10260.76953125,-0.0,570.9359130859375,1.0,283.3092041015625,287.7227478027344,290.33270263671875,291.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,1714.6298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0312469154596328,1.0,0.0,0.0,0.8613689541816711,0.8613709807395935,5.2499000702255216e-08,4.260750770568848,4.260740756988525,9.830006092670374e-06,0.0,0.0,-0.0,3964.9267578125,0.0,19.892168045043945,1894.725830078125,0.0,0.0,0.2241475135087967,1.0,0.0,3.0,1.0,0.0
12207600,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.9871967434883118,0.3373146653175354,0.3073809742927551,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299133300781,0.7667091488838196,0.1595560908317566,0.1534826606512069,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54132080078125,0.8900431394577026,0.2514735758304596,0.1781127154827118,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.7450937032699585,0.1458971500396728,0.1405617743730545,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60577392578125,0.7932209372520447,0.1763292402029037,0.8046057820320129,287.52655029296875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6820983886719,287.27099609375,1.0,0.3563666641712188,1.0,1.0,0.0,1.0,-1.900997519493103,1.9009946584701536,2.922021167250932e-06,1.4700850248336792,0.9773130416870116,0.9773130416870116,0.0,55.27241134643555,85.0,10260.76953125,-0.0,570.9359130859375,1.0,283.3092041015625,287.7227478027344,290.33270263671875,291.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,1714.6298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0312469154596328,1.0,0.0,0.0,0.8613689541816711,0.8613709807395935,5.2499000702255216e-08,4.260750770568848,4.260740756988525,9.830006092670374e-06,0.0,0.0,-0.0,3964.9267578125,0.0,19.892168045043945,1894.725830078125,0.0,0.0,0.2241475135087967,1.0,0.0,3.0,1.0,0.0
12207660,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8855444192886353,0.3190028369426727,0.2915214002132416,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.6950766444206238,0.1506172865629196,0.1467367261648178,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8062770366668701,0.2375792115926742,0.1697587221860885,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.6727731227874756,0.1369726806879043,0.1338688880205154,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.7176998853683472,0.165100947022438,0.7637956738471985,285.7415466308594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4305725097656,285.69805908203125,1.0,0.3617352843284607,1.0,1.0,0.0,1.0,-1.8072751760482788,1.8072724342346191,2.6472130230104085e-06,1.3968594074249268,0.9642971158027648,0.9642971158027648,0.0,73.7900619506836,73.0,11614.1064453125,-0.0,563.7337036132812,1.0,283.20098876953125,285.33746337890625,291.7607421875,292.4535827636719,293.1499938964844,293.1499938964844,283.1499938964844,4565.48095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045040369033813,1.0,0.0,0.0,1.3873437643051147,1.3873471021652222,1.2843547381180542e-07,4.2659196853637695,4.265909671783447,9.785967449715828e-06,0.0,0.0,-0.0,4167.9482421875,0.0,82.3830795288086,1895.4365234375,0.0,123.41342163085938,0.3523883819580078,1.0,0.0,3.0,1.0,0.0
12207720,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8855444192886353,0.3190028369426727,0.2915214002132416,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.6950766444206238,0.1506172865629196,0.1467367261648178,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8062770366668701,0.2375792115926742,0.1697587221860885,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.6727731227874756,0.1369726806879043,0.1338688880205154,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.7176998853683472,0.165100947022438,0.7637956738471985,285.7415466308594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4305725097656,285.69805908203125,1.0,0.3617352843284607,1.0,1.0,0.0,1.0,-1.8072751760482788,1.8072724342346191,2.6472130230104085e-06,1.3968594074249268,0.9642971158027648,0.9642971158027648,0.0,73.7900619506836,73.0,11614.1064453125,-0.0,563.7337036132812,1.0,283.20098876953125,285.33746337890625,291.7607421875,292.4535827636719,293.1499938964844,293.1499938964844,283.1499938964844,4565.48095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045040369033813,1.0,0.0,0.0,1.3873437643051147,1.3873471021652222,1.2843547381180542e-07,4.2659196853637695,4.265909671783447,9.785967449715828e-06,0.0,0.0,-0.0,4167.9482421875,0.0,82.3830795288086,1895.4365234375,0.0,123.41342163085938,0.3523883819580078,1.0,0.0,3.0,1.0,0.0
12207780,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.8540060520172119,0.3115088641643524,0.2830273509025574,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.6648582816123962,0.1438392400741577,0.1400198191404342,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.773707926273346,0.2285779416561126,0.1628054529428482,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.6433239579200745,0.1299363374710083,0.1269422322511673,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.6845197677612305,0.1560608893632888,0.721423327922821,285.3114013671875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3016662597656,285.29180908203125,1.0,0.3574899733066559,1.0,1.0,0.0,1.0,-1.72144615650177,1.721443772315979,2.40871690948552e-06,1.3290891647338867,0.9576533436775208,0.9576533436775208,0.0,80.68102264404297,61.0,12285.349609375,-0.0,527.3739624023438,1.0,283.1600341796875,284.8044128417969,291.49224853515625,292.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,8045.27294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029886960983276,1.0,0.0,0.0,1.8325263261795044,1.8325321674346924,2.24075222376996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3974609375,0.0,190.1600341796875,1895.4371337890625,0.0,516.1752319335938,0.4609935283660888,1.0,0.0,3.0,1.0,0.0
12207840,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.8540060520172119,0.3115088641643524,0.2830273509025574,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.6648582816123962,0.1438392400741577,0.1400198191404342,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.773707926273346,0.2285779416561126,0.1628054529428482,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.6433239579200745,0.1299363374710083,0.1269422322511673,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.6845197677612305,0.1560608893632888,0.721423327922821,285.3114013671875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3016662597656,285.29180908203125,1.0,0.3574899733066559,1.0,1.0,0.0,1.0,-1.72144615650177,1.721443772315979,2.40871690948552e-06,1.3290891647338867,0.9576533436775208,0.9576533436775208,0.0,80.68102264404297,61.0,12285.349609375,-0.0,527.3739624023438,1.0,283.1600341796875,284.8044128417969,291.49224853515625,292.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,8045.27294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029886960983276,1.0,0.0,0.0,1.8325263261795044,1.8325321674346924,2.24075222376996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3974609375,0.0,190.1600341796875,1895.4371337890625,0.0,516.1752319335938,0.4609935283660888,1.0,0.0,3.0,1.0,0.0
12207900,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.8510615229606628,0.309946596622467,0.2811182737350464,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.6597185730934143,0.1413763016462326,0.137436181306839,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.768904983997345,0.225634679198265,0.1604461520910263,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.6380899548530579,0.1273419111967086,0.124232217669487,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.6778780221939087,0.1526538133621215,0.7046407461166382,285.1885986328125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.264892578125,285.1734924316406,1.0,0.3534616529941559,1.0,1.0,0.0,1.0,-1.6898064613342283,1.689804196357727,2.3241723283717874e-06,1.304046869277954,0.9540990591049194,0.9540990591049194,0.0,80.46908569335938,61.0,12495.396484375,-0.0,506.6548461914063,1.0,283.15380859375,284.65252685546875,291.21270751953125,292.2970886230469,293.1499938964844,293.1499938964844,283.1499938964844,9948.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513318777084351,1.0,0.0,0.0,2.030698299407959,2.030705690383911,2.7515932288224576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.951416015625,0.0,259.0507202148437,1895.4371337890625,0.0,692.1715087890625,0.5065569281578064,1.0,0.0,3.0,1.0,0.0
12207960,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8527963161468506,0.3091634213924408,0.280027836561203,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6584494113922119,0.1393799036741256,0.1352796107530594,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7685434818267822,0.223374143242836,0.1585984528064727,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6364023089408875,0.1252151578664779,0.1219513788819313,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6754423379898071,0.1498340219259262,0.6904486417770386,285.1017150878906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2392578125,285.0909423828125,1.0,0.3486063182353973,1.0,1.0,0.0,1.0,-1.663904905319214,1.6639026403427124,2.2563267521036323e-06,1.2835280895233154,0.9498345851898192,0.9498345851898192,0.0,78.68973541259766,49.0,12623.900390625,-0.0,485.5946044921875,1.0,283.1513061523437,284.54705810546875,290.9571533203125,292.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,11650.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724462270736694,1.0,0.0,0.0,2.19059157371521,2.1905999183654785,3.2019619311540737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.128173828125,0.0,325.5196228027344,1895.4371337890625,0.0,786.7046508789062,0.5482821464538574,1.0,0.0,3.0,1.0,0.0
