time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208020,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8649186491966248,0.3089833259582519,0.2793013155460357,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6635326147079468,0.1366285234689712,0.1321814209222793,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7763089537620544,0.2204366773366928,0.1561187952756881,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6400389671325684,0.1222242414951324,0.1186261475086212,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6790614128112793,0.1458229124546051,0.6697251796722412,284.9927673339844,285.55487060546875,291.98974609375,287.6445617675781,291.9851379394531,297.21075439453125,284.986083984375,1.0,0.3382466435432434,1.0,1.0,0.0,1.0,-1.627454161643982,1.6274518966674805,2.162933697036351e-06,1.2546237707138062,0.9423711895942688,0.9423711895942688,0.0,72.72669219970703,49.0,12849.9658203125,-0.0,447.2884521484375,1.0,283.150146484375,284.4140930175781,290.6562194824219,291.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,14773.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681052803993225,1.0,0.0,0.0,2.449024438858032,2.4490349292755127,4.002023104021646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.529541015625,0.0,455.91888427734375,1895.4371337890625,0.0,766.2982788085938,0.6083956956863403,1.0,0.0,3.0,1.0,0.0
12208080,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8665368556976318,0.3090238571166992,0.2792905867099762,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6644133925437927,0.136422574520111,0.1319415867328643,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7774872779846191,0.2202246338129043,0.1559343338012695,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6407463550567627,0.1219962909817695,0.1183654740452766,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6798378229141235,0.1455142796039581,0.6680999398231506,284.985595703125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.208984375,284.979248046875,1.0,0.3372273743152618,1.0,1.0,0.0,1.0,-1.624667048454285,1.6246649026870728,2.1558930711762514e-06,1.25241219997406,0.9411133527755736,0.9411133527755736,0.0,72.05661010742188,37.0,12865.2685546875,-0.0,443.82855224609375,1.0,283.1501159667969,284.4055480957031,290.6400146484375,291.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,15018.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661271810531616,1.0,0.0,0.0,2.4676337242126465,2.467644453048706,4.063074072746531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.791259765625,0.0,466.4879760742188,1895.4371337890625,0.0,757.1698608398438,0.6159046292304993,1.0,0.0,3.0,1.0,0.0
12208140,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8794416785240173,0.3094626367092132,0.2793868482112884,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6719834208488464,0.1351987719535827,0.1304884254932403,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7872212529182434,0.2189829647541046,0.1548357754945755,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6470029950141907,0.1206257715821266,0.1167731285095214,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6867738962173462,0.1436456888914108,0.6581642031669617,284.9413452148437,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19976806640625,284.9362487792969,1.0,0.3301996290683746,1.0,1.0,0.0,1.0,-1.607875108718872,1.6078730821609497,2.1137745989108225e-06,1.2390838861465454,0.936187744140625,0.936187744140625,0.0,67.2184066772461,37.0,12980.283203125,-0.0,421.0168762207031,1.0,283.1500244140625,284.3505554199219,290.57373046875,291.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,16838.583984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550363302230835,1.0,0.0,0.0,2.5995419025421143,2.5995538234710693,4.50907009508228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.58740234375,0.0,546.283935546875,1895.4371337890625,0.0,688.1128540039062,0.6453911066055298,1.0,0.0,3.0,1.0,0.0
12208200,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8922052979469299,0.3099776208400726,0.2796245217323303,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.6800358295440674,0.1343932449817657,0.1294985562562942,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7971550822257996,0.2181812077760696,0.154102474451065,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6538805961608887,0.1197055056691169,0.1156742498278617,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6943492293357849,0.1423740684986114,0.6512895226478577,284.9164733886719,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1950378417969,284.9127197265625,1.0,0.324445366859436,1.0,1.0,0.0,1.0,-1.5965168476104736,1.5965148210525513,2.085577762045432e-06,1.230063796043396,0.9318265914916992,0.9318265914916992,0.0,63.06892013549805,25.0,13041.591796875,-0.0,403.4491882324219,1.0,283.1500244140625,284.31982421875,290.5626525878906,291.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17986.5078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371091365814209,1.0,0.0,0.0,2.6766531467437744,2.676665782928467,4.780546873917046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.42431640625,0.0,597.0902709960938,1895.4371337890625,0.0,634.887451171875,0.6671075224876404,1.0,0.0,3.0,1.0,0.0
12208260,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.933668315410614,0.311542272567749,0.2805419862270355,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7059781551361084,0.1329387873411178,0.1276198625564575,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8265987038612366,0.2167545557022094,0.1527327895164489,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6772876381874084,0.117993839085102,0.1135505959391594,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7184835076332092,0.1399504542350769,0.6378987431526184,284.8751220703125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1898498535156,284.8729553222656,1.0,0.3107921183109283,1.0,1.0,0.0,1.0,-1.5750889778137207,1.5750869512557983,2.0330248844402377e-06,1.2130366563796997,0.922264039516449,0.922264039516449,0.0,52.92448806762695,25.0,13173.5029296875,-0.0,364.7267761230469,1.0,283.1499938964844,284.2648620605469,290.6200866699219,291.55767822265625,293.1499938964844,293.1499938964844,283.1499938964844,20532.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133020281791687,1.0,0.0,0.0,2.8322386741638184,2.8322529792785645,5.352455332285899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.428466796875,0.0,709.6692504882812,1895.4371337890625,0.0,549.457275390625,0.7054622769355774,1.0,0.0,3.0,1.0,0.0
12208320,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.933668315410614,0.311542272567749,0.2805419862270355,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7059781551361084,0.1329387873411178,0.1276198625564575,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8265987038612366,0.2167545557022094,0.1527327895164489,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6772876381874084,0.117993839085102,0.1135505959391594,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7184835076332092,0.1399504542350769,0.6378987431526184,284.8751220703125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1898498535156,284.8729553222656,1.0,0.3107921183109283,1.0,1.0,0.0,1.0,-1.5750889778137207,1.5750869512557983,2.0330248844402377e-06,1.2130366563796997,0.922264039516449,0.922264039516449,0.0,52.92448806762695,25.0,13173.5029296875,-0.0,364.7267761230469,1.0,283.1499938964844,284.2648620605469,290.6200866699219,291.55767822265625,293.1499938964844,293.1499938964844,283.1499938964844,20532.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133020281791687,1.0,0.0,0.0,2.8322386741638184,2.8322529792785645,5.352455332285899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.428466796875,0.0,709.6692504882812,1895.4371337890625,0.0,549.457275390625,0.7054622769355774,1.0,0.0,3.0,1.0,0.0
12208380,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9727455377578736,0.3134650588035583,0.2819300889968872,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7288868427276611,0.1318406462669372,0.1262307912111282,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8538795709609985,0.2156785428524017,0.1517262756824493,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7005531191825867,0.1166457757353782,0.1119229197502136,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7394235730171204,0.1379605680704116,0.6272384524345398,284.85107421875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1894226074219,284.8499450683594,1.0,0.3008812665939331,1.0,1.0,0.0,1.0,-1.5591241121292114,1.559122085571289,1.994398871829617e-06,1.2003270387649536,0.9126387238502502,0.9126387238502502,0.0,45.57100296020508,25.0,13284.9775390625,-0.0,337.06298828125,1.0,283.1499938964844,284.2290954589844,290.71942138671875,291.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,22704.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031208992004395,1.0,0.0,0.0,2.947671175003052,2.9476866722106934,5.797642188554164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.64306640625,0.0,802.8319091796875,1895.4371337890625,0.0,516.5884399414062,0.7341920137405396,1.0,0.0,3.0,1.0,0.0
12208440,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9727455377578736,0.3134650588035583,0.2819300889968872,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7288868427276611,0.1318406462669372,0.1262307912111282,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8538795709609985,0.2156785428524017,0.1517262756824493,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7005531191825867,0.1166457757353782,0.1119229197502136,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7394235730171204,0.1379605680704116,0.6272384524345398,284.85107421875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1894226074219,284.8499450683594,1.0,0.3008812665939331,1.0,1.0,0.0,1.0,-1.5591241121292114,1.559122085571289,1.994398871829617e-06,1.2003270387649536,0.9126387238502502,0.9126387238502502,0.0,45.57100296020508,25.0,13284.9775390625,-0.0,337.06298828125,1.0,283.1499938964844,284.2290954589844,290.71942138671875,291.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,22704.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031208992004395,1.0,0.0,0.0,2.947671175003052,2.9476866722106934,5.797642188554164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.64306640625,0.0,802.8319091796875,1895.4371337890625,0.0,516.5884399414062,0.7341920137405396,1.0,0.0,3.0,1.0,0.0
12208500,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9877504110336304,0.3145102560520172,0.2827424705028534,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7389395236968994,0.1313774436712265,0.1256625354290008,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8669535517692566,0.2152190953493118,0.1513118743896484,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7111127972602844,0.1160608157515525,0.1112382933497428,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7491424679756165,0.1370685547590255,0.6225976943969727,284.8425598144531,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1902160644531,284.8414611816406,1.0,0.2969003617763519,1.0,1.0,0.0,1.0,-1.5525254011154177,1.5525233745574951,1.978571162908338e-06,1.1950730085372925,0.9080137014389038,0.9080137014389038,0.0,42.76411056518555,25.0,13342.94140625,-0.0,326.3998718261719,1.0,283.1499938964844,284.2142333984375,290.7663879394531,291.7103271484375,293.1499938964844,293.1499938964844,283.1499938964844,23809.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025397539138794,1.0,0.0,0.0,3.001554250717163,3.001570463180542,6.011539426253876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.876953125,0.0,849.3139038085938,1895.4371337890625,0.0,514.7742309570312,0.7449091076850891,1.0,0.0,3.0,1.0,0.0
12208560,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.3156063854694366,0.2832405865192413,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7483944892883301,0.1309553235769271,0.1251563429832458,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8793041110038757,0.2147948145866394,0.1509390622377395,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7201560735702515,0.1155192479491233,0.1106179282069206,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7582810521125793,0.1362250000238418,0.6182903051376343,284.8379211425781,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1914367675781,284.83740234375,1.0,0.2934350669384002,1.0,1.0,0.0,1.0,-1.5462002754211426,1.5461982488632202,1.963499698831584e-06,1.190058946609497,0.9031127095222472,0.9031127095222472,0.0,40.423038482666016,25.0,13380.353515625,-0.0,317.16949462890625,1.0,283.1499938964844,284.2053527832031,290.8060913085937,291.7562866210937,293.1499938964844,293.1499938964844,283.1499938964844,24577.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039228200912476,1.0,0.0,0.0,3.0338058471679688,3.0338222980499268,6.141421522443125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.21484375,0.0,878.5595703125,1895.4371337890625,0.0,519.1026611328125,0.7559158802032471,1.0,0.0,3.0,1.0,0.0
12208620,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.3198588788509369,0.2716778218746185,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7575103044509888,0.130177229642868,0.1243201196193695,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8914152979850769,0.2139895856380462,0.1503096222877502,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.727946400642395,0.1145096123218536,0.1095600202679634,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.7662886381149292,0.1346452534198761,0.6106501817703247,284.82330322265625,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2047424316406,284.8223571777344,1.0,0.2871652841567993,1.0,1.0,0.0,1.0,-1.5202274322509766,1.5202255249023438,1.90239677522186e-06,1.1694786548614502,0.8936489820480347,0.8936489820480347,0.0,37.90798568725586,25.0,13363.224609375,-0.0,298.40234375,1.0,283.1499938964844,284.1819763183594,290.8600769042969,291.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,26227.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092958211898804,1.0,0.0,0.0,3.098787546157837,3.098804950714112,6.407328214663721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.299560546875,0.0,939.9564819335938,1895.4371337890625,0.0,536.2752075195312,0.7665984034538269,1.0,0.0,3.0,1.0,0.0
12208680,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.3198588788509369,0.2716778218746185,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7575103044509888,0.130177229642868,0.1243201196193695,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8914152979850769,0.2139895856380462,0.1503096222877502,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.727946400642395,0.1145096123218536,0.1095600202679634,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.7662886381149292,0.1346452534198761,0.6106501817703247,284.82330322265625,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2047424316406,284.8223571777344,1.0,0.2871652841567993,1.0,1.0,0.0,1.0,-1.5202274322509766,1.5202255249023438,1.90239677522186e-06,1.1694786548614502,0.8936489820480347,0.8936489820480347,0.0,37.90798568725586,25.0,13363.224609375,-0.0,298.40234375,1.0,283.1499938964844,284.1819763183594,290.8600769042969,291.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,26227.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092958211898804,1.0,0.0,0.0,3.098787546157837,3.098804950714112,6.407328214663721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.299560546875,0.0,939.9564819335938,1895.4371337890625,0.0,536.2752075195312,0.7665984034538269,1.0,0.0,3.0,1.0,0.0
12208740,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9990000128746032,0.3262214660644531,0.2617006599903106,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7653927803039551,0.129503071308136,0.1235950514674186,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9017189145088196,0.2132702618837356,0.1497452855110168,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7343956828117371,0.1136113926768302,0.1086213812232017,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7730569243431091,0.1332713812589645,0.6039532423019409,284.8223571777344,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23077392578125,284.8223876953125,1.0,0.2818581461906433,1.0,1.0,0.0,1.0,-1.4973804950714111,1.497378706932068,1.849536715781141e-06,1.1512454748153689,0.8845639824867249,0.8845639824867249,0.0,35.910247802734375,28.0,13293.4072265625,-0.0,282.96490478515625,1.0,283.1499938964844,284.1789245605469,290.8836669921875,291.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,26664.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132660865783691,1.0,0.0,0.0,3.088784456253052,3.088801860809326,6.366028060256212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.94189453125,0.0,934.71728515625,1895.4371337890625,0.0,549.33740234375,0.7643024325370789,1.0,0.0,3.0,1.0,0.0
12208800,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9990000128746032,0.3262214660644531,0.2617006599903106,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7653927803039551,0.129503071308136,0.1235950514674186,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9017189145088196,0.2132702618837356,0.1497452855110168,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7343956828117371,0.1136113926768302,0.1086213812232017,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7730569243431091,0.1332713812589645,0.6039532423019409,284.8223571777344,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23077392578125,284.8223876953125,1.0,0.2818581461906433,1.0,1.0,0.0,1.0,-1.4973804950714111,1.497378706932068,1.849536715781141e-06,1.1512454748153689,0.8845639824867249,0.8845639824867249,0.0,35.910247802734375,28.0,13293.4072265625,-0.0,282.96490478515625,1.0,283.1499938964844,284.1789245605469,290.8836669921875,291.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,26664.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132660865783691,1.0,0.0,0.0,3.088784456253052,3.088801860809326,6.366028060256212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.94189453125,0.0,934.71728515625,1895.4371337890625,0.0,549.33740234375,0.7643024325370789,1.0,0.0,3.0,1.0,0.0
12208860,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.3330076038837433,0.2560931146144867,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7695478796958923,0.1289400458335876,0.1230034530162811,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9073911905288696,0.2126591205596923,0.1492760330438614,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7374916672706604,0.1128286868333816,0.1078208461403846,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7760920524597168,0.1320892721414566,0.5982956290245056,284.8329467773437,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586669921875,284.8338928222656,1.0,0.2785861194133758,1.0,1.0,0.0,1.0,-1.4816173315048218,1.481615424156189,1.8135305026589776e-06,1.138573169708252,0.8760607242584229,0.8760607242584229,0.0,34.782127380371094,31.0,13239.8984375,-0.0,273.17193603515625,1.0,283.1499938964844,284.1888427734375,290.8962707519531,291.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26496.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141507387161255,1.0,0.0,0.0,3.044468402862549,3.044485330581665,6.184666290209861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.532958984375,0.0,898.755859375,1895.4371337890625,0.0,552.2921752929688,0.7537595629692078,1.0,0.0,3.0,1.0,0.0
12208920,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.3330076038837433,0.2560931146144867,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7695478796958923,0.1289400458335876,0.1230034530162811,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9073911905288696,0.2126591205596923,0.1492760330438614,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7374916672706604,0.1128286868333816,0.1078208461403846,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7760920524597168,0.1320892721414566,0.5982956290245056,284.8329467773437,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586669921875,284.8338928222656,1.0,0.2785861194133758,1.0,1.0,0.0,1.0,-1.4816173315048218,1.481615424156189,1.8135305026589776e-06,1.138573169708252,0.8760607242584229,0.8760607242584229,0.0,34.782127380371094,31.0,13239.8984375,-0.0,273.17193603515625,1.0,283.1499938964844,284.1888427734375,290.8962707519531,291.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26496.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141507387161255,1.0,0.0,0.0,3.044468402862549,3.044485330581665,6.184666290209861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.532958984375,0.0,898.755859375,1895.4371337890625,0.0,552.2921752929688,0.7537595629692078,1.0,0.0,3.0,1.0,0.0
12208980,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.3392125964164734,0.2545999586582184,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7699960470199585,0.1284763216972351,0.1225336566567421,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.90838223695755,0.2121442109346389,0.1488948613405227,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7373270988464355,0.1121494323015213,0.1071459874510765,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7753893136978149,0.1310308128595352,0.5933911204338074,284.85272216796875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812805175781,284.8543395996094,1.0,0.2769588232040405,1.0,1.0,0.0,1.0,-1.472102165222168,1.4721003770828247,1.7919394394994017e-06,1.130847692489624,0.8683040142059326,0.8683040142059326,0.0,34.38962936401367,34.0,13209.869140625,-0.0,268.0738525390625,1.0,283.1499938964844,284.208251953125,290.910888671875,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,25945.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130330920219421,1.0,0.0,0.0,2.980300188064575,2.980316400527954,5.926705171077629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.736572265625,0.0,846.5013427734375,1895.4371337890625,0.0,548.5619506835938,0.7384058833122253,1.0,0.0,3.0,1.0,0.0
12209040,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.3392125964164734,0.2545999586582184,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7699960470199585,0.1284763216972351,0.1225336566567421,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.90838223695755,0.2121442109346389,0.1488948613405227,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7373270988464355,0.1121494323015213,0.1071459874510765,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7753893136978149,0.1310308128595352,0.5933911204338074,284.85272216796875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812805175781,284.8543395996094,1.0,0.2769588232040405,1.0,1.0,0.0,1.0,-1.472102165222168,1.4721003770828247,1.7919394394994017e-06,1.130847692489624,0.8683040142059326,0.8683040142059326,0.0,34.38962936401367,34.0,13209.869140625,-0.0,268.0738525390625,1.0,283.1499938964844,284.208251953125,290.910888671875,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,25945.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130330920219421,1.0,0.0,0.0,2.980300188064575,2.980316400527954,5.926705171077629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.736572265625,0.0,846.5013427734375,1895.4371337890625,0.0,548.5619506835938,0.7384058833122253,1.0,0.0,3.0,1.0,0.0
12209100,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.3420141637325287,0.255186915397644,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7690196633338928,0.1282772272825241,0.1223383545875549,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9073001146316528,0.2119164764881134,0.1487316489219665,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7361963391304016,0.111844465136528,0.1068498641252517,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7738105058670044,0.1305285692214965,0.5911188721656799,284.86602783203125,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2899475097656,284.8682861328125,1.0,0.2766723334789276,1.0,1.0,0.0,1.0,-1.4692918062210083,1.469290018081665,1.785550125532609e-06,1.1285229921340942,0.8648604154586792,0.8648604154586792,0.0,34.420806884765625,34.0,13194.69140625,-0.0,266.9472045898437,1.0,283.1499938964844,284.2225341796875,290.919921875,291.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,25447.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122244954109192,1.0,0.0,0.0,2.935791015625,2.9358069896698,5.751003300247248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.14404296875,0.0,810.7675170898438,1895.4371337890625,0.0,545.87939453125,0.7304790019989014,1.0,0.0,3.0,1.0,0.0
12209160,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.3446000814437866,0.2565636038780212,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7673407196998596,0.1280986219644546,0.1221678629517555,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.905315101146698,0.2117064446210861,0.148585245013237,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7344539165496826,0.1115613728761673,0.1065797880291938,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7715048789978027,0.1300375014543533,0.5889306664466858,284.87896728515625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2967834472656,284.8810729980469,1.0,0.2766968905925751,1.0,1.0,0.0,1.0,-1.4676117897033691,1.467610001564026,1.7816947774917935e-06,1.127091884613037,0.8614142537117004,0.8614142537117004,0.0,34.587615966796875,37.0,13199.794921875,-0.0,266.64556884765625,1.0,283.1499938964844,284.2343139648437,290.93035888671875,291.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,25155.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511505663394928,1.0,0.0,0.0,2.90535831451416,2.905374050140381,5.632390411847155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.054443359375,0.0,787.200927734375,1895.4371337890625,0.0,543.5060424804688,0.7203978896141052,1.0,0.0,3.0,1.0,0.0
12209220,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.3491347134113312,0.2613407671451568,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7622182369232178,0.1277959942817688,0.1218922883272171,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8992048501968384,0.2113298028707504,0.1483332514762878,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7294204235076904,0.111054427921772,0.1061093583703041,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7650548815727234,0.1290732622146606,0.5847148299217224,284.9098205566406,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3050537109375,284.9122009277344,1.0,0.277552455663681,1.0,1.0,0.0,1.0,-1.4670857191085815,1.4670839309692385,1.780312572918774e-06,1.126473069190979,0.8554861545562744,0.8554861545562744,0.0,35.284690856933594,40.0,13229.8671875,-0.0,268.1615600585937,1.0,283.1499938964844,284.2673034667969,290.9527282714844,291.9089050292969,293.1499938964844,293.1499938964844,283.1499938964844,24215.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106347799301147,1.0,0.0,0.0,2.8252227306365967,2.825237512588501,5.325969709701894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.763671875,0.0,726.32470703125,1895.4371337890625,0.0,540.64453125,0.7010563611984253,1.0,0.0,3.0,1.0,0.0
12209280,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.3491347134113312,0.2613407671451568,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7622182369232178,0.1277959942817688,0.1218922883272171,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8992048501968384,0.2113298028707504,0.1483332514762878,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7294204235076904,0.111054427921772,0.1061093583703041,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7650548815727234,0.1290732622146606,0.5847148299217224,284.9098205566406,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3050537109375,284.9122009277344,1.0,0.277552455663681,1.0,1.0,0.0,1.0,-1.4670857191085815,1.4670839309692385,1.780312572918774e-06,1.126473069190979,0.8554861545562744,0.8554861545562744,0.0,35.284690856933594,40.0,13229.8671875,-0.0,268.1615600585937,1.0,283.1499938964844,284.2673034667969,290.9527282714844,291.9089050292969,293.1499938964844,293.1499938964844,283.1499938964844,24215.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106347799301147,1.0,0.0,0.0,2.8252227306365967,2.825237512588501,5.325969709701894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.763671875,0.0,726.32470703125,1895.4371337890625,0.0,540.64453125,0.7010563611984253,1.0,0.0,3.0,1.0,0.0
12209340,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.3516042232513428,0.2655925154685974,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7579550743103027,0.1276369541883468,0.1217576712369918,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8940093517303467,0.2111144214868545,0.1481965780258178,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7252980470657349,0.1107681170105934,0.1058533042669296,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7598966956138611,0.1284613758325576,0.582087516784668,284.9318542480469,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.306884765625,284.93463134765625,1.0,0.27858966588974,1.0,1.0,0.0,1.0,-1.4684019088745115,1.4684001207351685,1.7831167724580157e-06,1.1273871660232544,0.8523547053337097,0.8523547053337097,0.0,35.96135711669922,40.0,13253.7705078125,-0.0,270.41705322265625,1.0,283.1499938964844,284.2926330566406,290.9672546386719,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,23462.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106914043426514,1.0,0.0,0.0,2.766566514968872,2.766580820083618,5.107114589009143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.19482421875,0.0,683.3914794921875,1895.4371337890625,0.0,540.8300170898438,0.6896747946739197,1.0,0.0,3.0,1.0,0.0
12209400,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.3528522253036499,0.2683276832103729,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7553079128265381,0.1275583207607269,0.121695376932621,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8907375335693359,0.2110008597373962,0.1481276452541351,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7227244973182678,0.1106190830469131,0.105723813176155,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.75673508644104,0.1281176060438156,0.5806268453598022,284.9432678222656,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3068542480469,284.94586181640625,1.0,0.2793183624744415,1.0,1.0,0.0,1.0,-1.4696184396743774,1.4696166515350342,1.785759195627179e-06,1.1282782554626465,0.8505890369415283,0.8505890369415283,0.0,36.41305923461914,43.0,13277.89453125,-0.0,272.0706481933594,1.0,283.1499938964844,284.3045349121094,290.975341796875,291.9344787597656,293.1499938964844,293.1499938964844,283.1499938964844,23183.873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109586715698242,1.0,0.0,0.0,2.7433981895446777,2.7434122562408447,5.021934725846222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.294677734375,0.0,667.0015258789062,1895.4371337890625,0.0,541.7069702148438,0.6812095046043396,1.0,0.0,3.0,1.0,0.0
12209460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.3558153510093689,0.2770488560199737,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7473292946815491,0.1273784786462783,0.1215671971440315,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8807095289230347,0.2107128053903579,0.1479606628417968,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.71473228931427,0.1102479919791221,0.1054131910204887,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7473064064979553,0.1271625161170959,0.576606810092926,284.9791564941406,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3033142089844,284.9819030761719,1.0,0.2818163633346557,1.0,1.0,0.0,1.0,-1.4745337963104248,1.474531888961792,1.7965815004572503e-06,1.1319942474365234,0.8468018174171448,0.8468018174171448,0.0,37.90694808959961,46.0,13335.529296875,-0.0,277.94744873046875,1.0,283.1499938964844,284.3448486328125,290.994873046875,291.95831298828125,293.1499938964844,293.1499938964844,283.1499938964844,22096.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122578144073486,1.0,0.0,0.0,2.6620185375213623,2.662031888961792,4.728414353394328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.483642578125,0.0,610.8493041992188,1895.4371337890625,0.0,545.98974609375,0.6613580584526062,1.0,0.0,3.0,1.0,0.0
12209520,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.3558153510093689,0.2770488560199737,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7473292946815491,0.1273784786462783,0.1215671971440315,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8807095289230347,0.2107128053903579,0.1479606628417968,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.71473228931427,0.1102479919791221,0.1054131910204887,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7473064064979553,0.1271625161170959,0.576606810092926,284.9791564941406,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3033142089844,284.9819030761719,1.0,0.2818163633346557,1.0,1.0,0.0,1.0,-1.4745337963104248,1.474531888961792,1.7965815004572503e-06,1.1319942474365234,0.8468018174171448,0.8468018174171448,0.0,37.90694808959961,46.0,13335.529296875,-0.0,277.94744873046875,1.0,283.1499938964844,284.3448486328125,290.994873046875,291.95831298828125,293.1499938964844,293.1499938964844,283.1499938964844,22096.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122578144073486,1.0,0.0,0.0,2.6620185375213623,2.662031888961792,4.728414353394328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.483642578125,0.0,610.8493041992188,1895.4371337890625,0.0,545.98974609375,0.6613580584526062,1.0,0.0,3.0,1.0,0.0
12209580,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.3580839931964874,0.287103921175003,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7388738393783569,0.1272521764039993,0.1215012446045875,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8698897957801819,0.2104624658823013,0.1478283554315567,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7055172920227051,0.1099359393119812,0.1051702871918678,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7373906970024109,0.1262068301439285,0.5726349949836731,285.0168762207031,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2955017089844,285.01971435546875,1.0,0.2848966419696808,1.0,1.0,0.0,1.0,-1.4813061952590942,1.4813042879104614,1.8117390254701604e-06,1.1372835636138916,0.8441895246505737,0.8441895246505737,0.0,39.70885848999024,49.0,13399.9130859375,-0.0,285.4590759277344,1.0,283.1499938964844,284.3875427246094,291.01031494140625,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,20976.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140935778617859,1.0,0.0,0.0,2.5823559761047363,2.5823683738708496,4.449646837656474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.939208984375,0.0,558.5997314453125,1895.4371337890625,0.0,552.1005859375,0.6418002247810364,1.0,0.0,3.0,1.0,0.0
12209640,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.3580839931964874,0.287103921175003,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7388738393783569,0.1272521764039993,0.1215012446045875,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8698897957801819,0.2104624658823013,0.1478283554315567,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7055172920227051,0.1099359393119812,0.1051702871918678,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7373906970024109,0.1262068301439285,0.5726349949836731,285.0168762207031,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2955017089844,285.01971435546875,1.0,0.2848966419696808,1.0,1.0,0.0,1.0,-1.4813061952590942,1.4813042879104614,1.8117390254701604e-06,1.1372835636138916,0.8441895246505737,0.8441895246505737,0.0,39.70885848999024,49.0,13399.9130859375,-0.0,285.4590759277344,1.0,283.1499938964844,284.3875427246094,291.01031494140625,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,20976.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140935778617859,1.0,0.0,0.0,2.5823559761047363,2.5823683738708496,4.449646837656474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.939208984375,0.0,558.5997314453125,1895.4371337890625,0.0,552.1005859375,0.6418002247810364,1.0,0.0,3.0,1.0,0.0
12209700,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.358997106552124,0.2925197184085846,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.734585702419281,0.1272100210189819,0.1214904934167862,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8643708825111389,0.2103522568941116,0.1477742940187454,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7006468772888184,0.109802171587944,0.1050726547837257,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7323620319366455,0.1257291883230209,0.5706644058227539,285.037353515625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904663085937,285.04071044921875,1.0,0.2866148054599762,1.0,1.0,0.0,1.0,-1.4852467775344849,1.4852449893951416,1.82061194209382e-06,1.1403756141662598,0.8434052467346191,0.8434052467346191,0.0,40.7100944519043,49.0,13425.0078125,-0.0,289.7402648925781,1.0,283.1499938964844,284.4122619628906,291.01641845703125,291.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,20286.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150786638259888,1.0,0.0,0.0,2.5354573726654053,2.5354695320129395,4.289493062969996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.255126953125,0.0,529.0521240234375,1895.4371337890625,0.0,555.4085693359375,0.6330159902572632,1.0,0.0,3.0,1.0,0.0
12209760,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.3597915470600128,0.2981346547603607,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7303040623664856,0.1271844506263733,0.1214974224567413,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8588722944259644,0.2102547436952591,0.1477308571338653,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6957473158836365,0.1096850484609603,0.1049929186701774,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.727313756942749,0.1252536028623581,0.5687114000320435,285.055908203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28497314453125,285.05877685546875,1.0,0.2884332835674286,1.0,1.0,0.0,1.0,-1.489503026008606,1.4895011186599731,1.8302403077541385e-06,1.1437277793884275,0.842810869216919,0.842810869216919,0.0,41.7701301574707,37.0,13468.41015625,-0.0,294.3341369628906,1.0,283.1499938964844,284.4321594238281,291.0221252441406,291.9953308105469,293.1499938964844,293.1499938964844,283.1499938964844,19838.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161141753196716,1.0,0.0,0.0,2.505117416381836,2.505129098892212,4.187448610082356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.664794921875,0.0,510.462890625,1895.4371337890625,0.0,558.9078369140625,0.6257019639015198,1.0,0.0,3.0,1.0,0.0
12209820,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.362579733133316,0.2960046231746673,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318188548088074,0.1271470338106155,0.1214432939887046,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606138825416565,0.2100496739149093,0.1475805193185806,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6969887614250183,0.1094669699668884,0.1047669351100921,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.727196216583252,0.1243007183074951,0.5643523931503296,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807922363281,285.0791015625,1.0,0.2862395644187927,1.0,1.0,0.0,1.0,-1.4812092781066897,1.4812074899673462,1.811563151932205e-06,1.1372475624084473,0.8423868417739868,0.8423868417739868,0.0,41.2456283569336,25.0,13452.5537109375,-0.0,289.287841796875,1.0,283.1499938964844,284.45562744140625,291.0310363769531,292.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,19183.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181968212127686,1.0,0.0,0.0,2.461259365081787,2.461270809173584,4.042110219870665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.20751953125,0.0,484.2876281738281,1895.4371337890625,0.0,566.013671875,0.6151043176651001,1.0,0.0,3.0,1.0,0.0
