time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209880,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.362579733133316,0.2960046231746673,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318188548088074,0.1271470338106155,0.1214432939887046,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606138825416565,0.2100496739149093,0.1475805193185806,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6969887614250183,0.1094669699668884,0.1047669351100921,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.727196216583252,0.1243007183074951,0.5643523931503296,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807922363281,285.0791015625,1.0,0.2862395644187927,1.0,1.0,0.0,1.0,-1.4812092781066897,1.4812074899673462,1.811563151932205e-06,1.1372475624084473,0.8423868417739868,0.8423868417739868,0.0,41.2456283569336,25.0,13452.5537109375,-0.0,289.287841796875,1.0,283.1499938964844,284.45562744140625,291.0310363769531,292.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,19183.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181968212127686,1.0,0.0,0.0,2.461259365081787,2.461270809173584,4.042110219870665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.20751953125,0.0,484.2876281738281,1895.4371337890625,0.0,566.013671875,0.6151043176651001,1.0,0.0,3.0,1.0,0.0
12209940,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3689223825931549,0.2818717956542969,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428011894226074,0.1271304488182068,0.1213271543383598,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743489384651184,0.2098193913698196,0.1473544239997863,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7084572911262512,0.1092745810747146,0.1044833362102508,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7364643216133118,0.123448871076107,0.5599245429039001,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2990417480469,285.0806579589844,1.0,0.2796194553375244,1.0,1.0,0.0,1.0,-1.458182454109192,1.4581806659698486,1.760074837875436e-06,1.118978500366211,0.8426395654678345,0.8426395654678345,0.0,38.40964889526367,28.0,13343.79296875,-0.0,272.11932373046875,1.0,283.1499938964844,284.46075439453125,291.0319519042969,292.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18746.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190386772155762,1.0,0.0,0.0,2.4336304664611816,2.4336416721343994,3.951869871343661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.458740234375,0.0,468.11724853515625,1895.4371337890625,0.0,568.911865234375,0.6083844304084778,1.0,0.0,3.0,1.0,0.0
12210000,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3689223825931549,0.2818717956542969,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428011894226074,0.1271304488182068,0.1213271543383598,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743489384651184,0.2098193913698196,0.1473544239997863,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7084572911262512,0.1092745810747146,0.1044833362102508,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7364643216133118,0.123448871076107,0.5599245429039001,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2990417480469,285.0806579589844,1.0,0.2796194553375244,1.0,1.0,0.0,1.0,-1.458182454109192,1.4581806659698486,1.760074837875436e-06,1.118978500366211,0.8426395654678345,0.8426395654678345,0.0,38.40964889526367,28.0,13343.79296875,-0.0,272.11932373046875,1.0,283.1499938964844,284.46075439453125,291.0319519042969,292.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18746.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190386772155762,1.0,0.0,0.0,2.4336304664611816,2.4336416721343994,3.951869871343661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.458740234375,0.0,468.11724853515625,1895.4371337890625,0.0,568.911865234375,0.6083844304084778,1.0,0.0,3.0,1.0,0.0
12210060,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.377505749464035,0.2721538841724396,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7510332465171814,0.1271630823612213,0.1212812513113021,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844225406646729,0.209598883986473,0.1471501290798187,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.71634840965271,0.1091330423951149,0.1042727082967758,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431215047836304,0.1227897256612777,0.5564448237419128,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33233642578125,285.0804443359375,1.0,0.2755234837532043,1.0,1.0,0.0,1.0,-1.441776990890503,1.4417752027511597,1.7238157852261793e-06,1.1057995557785034,0.8436553478240967,0.8436553478240967,0.0,36.51897430419922,31.0,13289.6953125,-0.0,260.5062866210937,1.0,283.1499938964844,284.4639892578125,291.0294189453125,291.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18442.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180901288986206,1.0,0.0,0.0,2.417232751846313,2.417243719100952,3.898794034284947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.4921875,0.0,458.4625854492188,1895.4371337890625,0.0,565.6473999023438,0.6043323278427124,1.0,0.0,3.0,1.0,0.0
12210120,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.377505749464035,0.2721538841724396,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7510332465171814,0.1271630823612213,0.1212812513113021,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844225406646729,0.209598883986473,0.1471501290798187,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.71634840965271,0.1091330423951149,0.1042727082967758,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431215047836304,0.1227897256612777,0.5564448237419128,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33233642578125,285.0804443359375,1.0,0.2755234837532043,1.0,1.0,0.0,1.0,-1.441776990890503,1.4417752027511597,1.7238157852261793e-06,1.1057995557785034,0.8436553478240967,0.8436553478240967,0.0,36.51897430419922,31.0,13289.6953125,-0.0,260.5062866210937,1.0,283.1499938964844,284.4639892578125,291.0294189453125,291.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18442.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180901288986206,1.0,0.0,0.0,2.417232751846313,2.417243719100952,3.898794034284947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.4921875,0.0,458.4625854492188,1895.4371337890625,0.0,565.6473999023438,0.6043323278427124,1.0,0.0,3.0,1.0,0.0
12210180,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3857268691062927,0.2674219608306885,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7553762197494507,0.1272470504045486,0.1213189214468002,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8894141912460327,0.2094076871871948,0.1469897031784057,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.720080554485321,0.1090391725301742,0.1041432321071624,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7461220622062683,0.1222559660673141,0.5537999272346497,285.08349609375,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617553710937,285.0838317871094,1.0,0.2733121514320373,1.0,1.0,0.0,1.0,-1.4326153993606567,1.4326136112213137,1.7037768884620164e-06,1.098435401916504,0.8456054925918579,0.8456054925918579,0.0,35.59938430786133,34.0,13295.7431640625,-0.0,254.45684814453125,1.0,283.1499938964844,284.4688720703125,291.03179931640625,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18216.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167528390884399,1.0,0.0,0.0,2.4092438220977783,2.409254550933838,3.873065566040168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.30615234375,0.0,453.4176635742188,1895.4371337890625,0.0,561.0772094726562,0.6022481918334961,1.0,0.0,3.0,1.0,0.0
12210240,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3857268691062927,0.2674219608306885,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7553762197494507,0.1272470504045486,0.1213189214468002,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8894141912460327,0.2094076871871948,0.1469897031784057,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.720080554485321,0.1090391725301742,0.1041432321071624,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7461220622062683,0.1222559660673141,0.5537999272346497,285.08349609375,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617553710937,285.0838317871094,1.0,0.2733121514320373,1.0,1.0,0.0,1.0,-1.4326153993606567,1.4326136112213137,1.7037768884620164e-06,1.098435401916504,0.8456054925918579,0.8456054925918579,0.0,35.59938430786133,34.0,13295.7431640625,-0.0,254.45684814453125,1.0,283.1499938964844,284.4688720703125,291.03179931640625,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18216.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167528390884399,1.0,0.0,0.0,2.4092438220977783,2.409254550933838,3.873065566040168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.30615234375,0.0,453.4176635742188,1895.4371337890625,0.0,561.0772094726562,0.6022481918334961,1.0,0.0,3.0,1.0,0.0
12210300,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.3895569741725921,0.2665564715862274,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7562631964683533,0.127306193113327,0.1213641837239265,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8902637958526611,0.2093218713998794,0.1469237953424453,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7207275629043579,0.109008103609085,0.1041034907102584,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7463931441307068,0.1220089271664619,0.5526453852653503,285.0858154296875,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3737487792969,285.08624267578125,1.0,0.2728113532066345,1.0,1.0,0.0,1.0,-1.4301166534423828,1.430114984512329,1.6983121895464135e-06,1.0964009761810305,0.8467681407928467,0.8467681407928467,0.0,35.41789627075195,34.0,13314.9326171875,-0.0,252.9878692626953,1.0,283.1499938964844,284.4715576171875,291.0348205566406,292.0033264160156,293.1499938964844,293.1499938964844,283.1499938964844,18126.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163607597351074,1.0,0.0,0.0,2.407764673233032,2.407775640487671,3.86831175092084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.83154296875,0.0,452.24853515625,1895.4371337890625,0.0,559.744384765625,0.6017917990684509,1.0,0.0,3.0,1.0,0.0
12210360,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.3931741118431091,0.2665856778621673,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7563597559928894,0.1273753941059112,0.1214250028133392,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8901101350784302,0.2092411965131759,0.1468659192323684,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.720649003982544,0.1089866533875465,0.1040787920355796,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.745896577835083,0.1217648983001709,0.5515462160110474,285.08868408203125,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3836364746094,285.0892028808594,1.0,0.2726612985134125,1.0,1.0,0.0,1.0,-1.4288049936294556,1.428803324699402,1.6954177226580214e-06,1.095302700996399,0.8477210402488708,0.8477210402488708,0.0,35.39827346801758,37.0,13342.869140625,-0.0,252.402587890625,1.0,283.1499938964844,284.4745483398437,291.0385131835937,292.008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18063.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162764191627502,1.0,0.0,0.0,2.4072105884552,2.407221555709839,3.866531699259213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.8642578125,0.0,451.6670837402344,1895.4371337890625,0.0,559.4581298828125,0.6015764474868774,1.0,0.0,3.0,1.0,0.0
12210420,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.3997535407543182,0.269013911485672,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7544658184051514,0.1275406181812286,0.1215878948569297,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8871555924415588,0.2090923190116882,0.1467704772949218,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7185685634613037,0.1089697778224945,0.1040697395801544,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7428581714630127,0.1212674006819725,0.5494050979614258,285.0959777832031,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0967102050781,1.0,0.2732762098312378,1.0,1.0,0.0,1.0,-1.4292176961898804,1.4292160272598269,1.6961744222498965e-06,1.095494508743286,0.8497145175933838,0.8497145175933838,0.0,35.78717803955078,40.0,13421.6904296875,-0.0,253.51795959472656,1.0,283.1499938964844,284.4815979003906,291.046142578125,292.0198059082031,293.1499938964844,293.1499938964844,283.1499938964844,17971.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517102837562561,1.0,0.0,0.0,2.4084062576293945,2.408417224884033,3.870373745940016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.93408203125,0.0,451.7957458496094,1895.4371337890625,0.0,562.2695922851562,0.6017100214958191,1.0,0.0,3.0,1.0,0.0
12210480,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.3997535407543182,0.269013911485672,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7544658184051514,0.1275406181812286,0.1215878948569297,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8871555924415588,0.2090923190116882,0.1467704772949218,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7185685634613037,0.1089697778224945,0.1040697395801544,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7428581714630127,0.1212674006819725,0.5494050979614258,285.0959777832031,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0967102050781,1.0,0.2732762098312378,1.0,1.0,0.0,1.0,-1.4292176961898804,1.4292160272598269,1.6961744222498965e-06,1.095494508743286,0.8497145175933838,0.8497145175933838,0.0,35.78717803955078,40.0,13421.6904296875,-0.0,253.51795959472656,1.0,283.1499938964844,284.4815979003906,291.046142578125,292.0198059082031,293.1499938964844,293.1499938964844,283.1499938964844,17971.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517102837562561,1.0,0.0,0.0,2.4084062576293945,2.408417224884033,3.870373745940016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.93408203125,0.0,451.7957458496094,1895.4371337890625,0.0,562.2695922851562,0.6017100214958191,1.0,0.0,3.0,1.0,0.0
12210540,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.4039550423622131,0.2724566459655761,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7516676187515259,0.1276793479919433,0.1217354834079742,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.883195161819458,0.208993449807167,0.1467159837484359,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7156907320022583,0.1089769005775451,0.1040930226445198,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7392534613609314,0.1208913326263427,0.5478488802909851,285.10235595703125,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.40216064453125,285.1031799316406,1.0,0.2743690311908722,1.0,1.0,0.0,1.0,-1.431620955467224,1.4316192865371704,1.7012628177326403e-06,1.0972886085510254,0.8512313961982727,0.8512313961982727,0.0,36.379005432128906,40.0,13494.234375,-0.0,255.94796752929688,1.0,283.1499938964844,284.4874267578125,291.0506591796875,292.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,17923.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184409022331238,1.0,0.0,0.0,2.410759687423706,2.4107706546783447,3.877941310292954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.992919921875,0.0,452.7115173339844,1895.4371337890625,0.0,566.8523559570312,0.6021637916564941,1.0,0.0,3.0,1.0,0.0
12210600,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.9990000128746032,0.4054728746414184,0.2741207480430603,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.7503246068954468,0.127737283706665,0.1217989400029182,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8813251852989197,0.2089565396308899,0.146697536110878,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7143028378486633,0.1089835241436958,0.1041080355644226,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7375966906547546,0.1207398697733879,0.5472320914268494,285.10504150390625,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.403076171875,285.1058959960937,1.0,0.2749186158180237,1.0,1.0,0.0,1.0,-1.4329499006271362,1.4329482316970823,1.7040971442838782e-06,1.0982967615127563,0.8518412113189697,0.8518412113189697,0.0,36.670745849609375,43.0,13525.3818359375,-0.0,257.20831298828125,1.0,283.1499938964844,284.4898376464844,291.05206298828125,292.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17908.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190943479537964,1.0,0.0,0.0,2.411935329437256,2.4119460582733154,3.881723955601047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.603271484375,0.0,453.2104187011719,1895.4371337890625,0.0,569.1041870117188,0.6024023294448853,1.0,0.0,3.0,1.0,0.0
12210660,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4103722870349884,0.2813854813575744,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7445995807647705,0.1279618293046951,0.1220517456531524,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8734305500984192,0.2088315635919571,0.1466431468725204,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7081815004348755,0.1090241819620132,0.1041872650384903,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7307196855545044,0.1201728880405426,0.5449585318565369,285.1161193847656,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4020080566406,285.1175537109375,1.0,0.2773915231227875,1.0,1.0,0.0,1.0,-1.4392738342285156,1.439272165298462,1.7176797655338305e-06,1.1031469106674194,0.8541265726089478,0.8541265726089478,0.0,37.97380828857422,46.0,13656.076171875,-0.0,263.02703857421875,1.0,283.1499938964844,284.4992980957031,291.0552978515625,292.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,17862.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219014286994934,1.0,0.0,0.0,2.4171504974365234,2.417161226272583,3.898528575518867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.499755859375,0.0,455.5476684570313,1895.4371337890625,0.0,578.8815307617188,0.6034950613975525,1.0,0.0,3.0,1.0,0.0
12210720,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4103722870349884,0.2813854813575744,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7445995807647705,0.1279618293046951,0.1220517456531524,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8734305500984192,0.2088315635919571,0.1466431468725204,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7081815004348755,0.1090241819620132,0.1041872650384903,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7307196855545044,0.1201728880405426,0.5449585318565369,285.1161193847656,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4020080566406,285.1175537109375,1.0,0.2773915231227875,1.0,1.0,0.0,1.0,-1.4392738342285156,1.439272165298462,1.7176797655338305e-06,1.1031469106674194,0.8541265726089478,0.8541265726089478,0.0,37.97380828857422,46.0,13656.076171875,-0.0,263.02703857421875,1.0,283.1499938964844,284.4992980957031,291.0552978515625,292.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,17862.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219014286994934,1.0,0.0,0.0,2.4171504974365234,2.417161226272583,3.898528575518867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.499755859375,0.0,455.5476684570313,1895.4371337890625,0.0,578.8815307617188,0.6034950613975525,1.0,0.0,3.0,1.0,0.0
12210780,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9990000128746032,0.4145513772964477,0.2902859449386596,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7379360795021057,0.1282215714454651,0.1223471239209175,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8643062114715576,0.2087345421314239,0.1466128230094909,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7007344365119934,0.1090973541140556,0.1043071001768112,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7227421998977661,0.1195757389068603,0.5425902009010315,285.1363220214844,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956604003906,285.1381530761719,1.0,0.2805149853229522,1.0,1.0,0.0,1.0,-1.447576642036438,1.4475748538970947,1.7356836679027765e-06,1.109577775001526,0.856742799282074,0.856742799282074,0.0,39.62456512451172,49.0,13835.6904296875,-0.0,270.5910949707031,1.0,283.1499938964844,284.5130920410156,291.05694580078125,292.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,17823.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253459215164185,1.0,0.0,0.0,2.423799753189087,2.4238107204437256,3.920006577118329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.17431640625,0.0,458.6324462890625,1895.4371337890625,0.0,591.1127319335938,0.6049164533615112,1.0,0.0,3.0,1.0,0.0
12210840,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9990000128746032,0.4145513772964477,0.2902859449386596,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7379360795021057,0.1282215714454651,0.1223471239209175,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8643062114715576,0.2087345421314239,0.1466128230094909,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7007344365119934,0.1090973541140556,0.1043071001768112,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7227421998977661,0.1195757389068603,0.5425902009010315,285.1363220214844,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956604003906,285.1381530761719,1.0,0.2805149853229522,1.0,1.0,0.0,1.0,-1.447576642036438,1.4475748538970947,1.7356836679027765e-06,1.109577775001526,0.856742799282074,0.856742799282074,0.0,39.62456512451172,49.0,13835.6904296875,-0.0,270.5910949707031,1.0,283.1499938964844,284.5130920410156,291.05694580078125,292.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,17823.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253459215164185,1.0,0.0,0.0,2.423799753189087,2.4238107204437256,3.920006577118329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.17431640625,0.0,458.6324462890625,1895.4371337890625,0.0,591.1127319335938,0.6049164533615112,1.0,0.0,3.0,1.0,0.0
12210900,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.4163916110992431,0.2952194809913635,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7344026565551758,0.1283659040927887,0.122512899339199,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8594968318939209,0.2086987346410751,0.1466100215911865,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.6967393755912781,0.1091471314430236,0.1043838709592819,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7184141278266907,0.1192685887217521,0.5413854718208313,285.1470031738281,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908996582031,285.1488647460937,1.0,0.2822792530059814,1.0,1.0,0.0,1.0,-1.4523403644561768,1.452338695526123,1.7460909020883264e-06,1.1132888793945312,0.8581643104553223,0.8581643104553223,0.0,40.5634994506836,49.0,13930.544921875,-0.0,274.947265625,1.0,283.1499938964844,284.520263671875,291.0575561523437,292.0605773925781,293.1499938964844,293.1499938964844,283.1499938964844,17805.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273392796516418,1.0,0.0,0.0,2.427630662918091,2.427641630172729,3.932408105811193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.209228515625,0.0,460.4406433105469,1895.4371337890625,0.0,598.3104248046875,0.6057421565055847,1.0,0.0,3.0,1.0,0.0
12210960,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9990000128746032,0.4180746674537658,0.3004128932952881,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7307877540588379,0.1285183578729629,0.1226892322301864,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.8546115756034851,0.2086689919233322,0.1466137617826461,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.6926343441009521,0.1092043370008468,0.1044705137610435,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7138488292694092,0.1189555451273918,0.5401659607887268,285.1578063964844,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38531494140625,285.1596984863281,1.0,0.2841555178165436,1.0,1.0,0.0,1.0,-1.4574308395385742,1.4574291706085205,1.75727086570987e-06,1.1172683238983154,0.8596593737602234,0.8596593737602234,0.0,41.569461822509766,52.0,14027.953125,-0.0,279.6380310058594,1.0,283.1499938964844,284.5274963378906,291.0577697753906,292.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17788.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294805765151978,1.0,0.0,0.0,2.4317665100097656,2.4317774772644043,3.9458186051888333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.267578125,0.0,462.4111328125,1895.4371337890625,0.0,606.1409301757812,0.6066374182701111,1.0,0.0,3.0,1.0,0.0
12211020,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.9990000128746032,0.4209954738616943,0.31142258644104,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7233962416648865,0.1288452446460724,0.1230698451399803,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8448101878166199,0.2086234390735626,0.1466367095708847,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.6842721700668335,0.1093381568789482,0.1046695038676261,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.703924298286438,0.1183123439550399,0.5376796722412109,285.1796569824219,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720397949219,285.1815490722656,1.0,0.2881850004196167,1.0,1.0,0.0,1.0,-1.468385934829712,1.4683841466903689,1.7815312958191498e-06,1.1258732080459597,0.8628689050674438,0.8628689050674438,0.0,43.75992965698242,55.0,14228.74609375,-0.0,289.8999328613281,1.0,283.1499938964844,284.5419921875,291.056884765625,292.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17757.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340691208839417,1.0,0.0,0.0,2.4408884048461914,2.44089937210083,3.975476943196554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.327880859375,0.0,466.8088989257813,1895.4371337890625,0.0,623.27099609375,0.6086214184761047,1.0,0.0,3.0,1.0,0.0
12211080,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.9990000128746032,0.4209954738616943,0.31142258644104,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7233962416648865,0.1288452446460724,0.1230698451399803,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8448101878166199,0.2086234390735626,0.1466367095708847,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.6842721700668335,0.1093381568789482,0.1046695038676261,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.703924298286438,0.1183123439550399,0.5376796722412109,285.1796569824219,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720397949219,285.1815490722656,1.0,0.2881850004196167,1.0,1.0,0.0,1.0,-1.468385934829712,1.4683841466903689,1.7815312958191498e-06,1.1258732080459597,0.8628689050674438,0.8628689050674438,0.0,43.75992965698242,55.0,14228.74609375,-0.0,289.8999328613281,1.0,283.1499938964844,284.5419921875,291.056884765625,292.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17757.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340691208839417,1.0,0.0,0.0,2.4408884048461914,2.44089937210083,3.975476943196554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.327880859375,0.0,466.8088989257813,1895.4371337890625,0.0,623.27099609375,0.6086214184761047,1.0,0.0,3.0,1.0,0.0
12211140,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9990000128746032,0.4233514070510864,0.3230594396591186,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.715799868106842,0.1291987001895904,0.1234840229153633,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.835171639919281,0.2085926234722137,0.1466763168573379,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.675939679145813,0.1094948276877403,0.1048985943198204,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6936557292938232,0.1176478937268257,0.53513103723526,285.2015991210937,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3566589355469,285.2034606933594,1.0,0.2925077676773071,1.0,1.0,0.0,1.0,-1.4801156520843506,1.480113863945007,1.8078038692692644e-06,1.1351398229599,0.8663732409477234,0.8663732409477234,0.0,46.15907287597656,58.0,14435.390625,-0.0,301.1806640625,1.0,283.1499938964844,284.5563659667969,291.0543212890625,292.0875549316406,293.1499938964844,293.1499938964844,283.1499938964844,17728.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388743281364441,1.0,0.0,0.0,2.451079607009888,2.4510905742645264,4.0087428487822763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.25146484375,0.0,471.7901611328125,1895.4371337890625,0.0,641.7318725585938,0.6108483672142029,1.0,0.0,3.0,1.0,0.0
12211200,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9990000128746032,0.4233514070510864,0.3230594396591186,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.715799868106842,0.1291987001895904,0.1234840229153633,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.835171639919281,0.2085926234722137,0.1466763168573379,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.675939679145813,0.1094948276877403,0.1048985943198204,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6936557292938232,0.1176478937268257,0.53513103723526,285.2015991210937,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3566589355469,285.2034606933594,1.0,0.2925077676773071,1.0,1.0,0.0,1.0,-1.4801156520843506,1.480113863945007,1.8078038692692644e-06,1.1351398229599,0.8663732409477234,0.8663732409477234,0.0,46.15907287597656,58.0,14435.390625,-0.0,301.1806640625,1.0,283.1499938964844,284.5563659667969,291.0543212890625,292.0875549316406,293.1499938964844,293.1499938964844,283.1499938964844,17728.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388743281364441,1.0,0.0,0.0,2.451079607009888,2.4510905742645264,4.0087428487822763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.25146484375,0.0,471.7901611328125,1895.4371337890625,0.0,641.7318725585938,0.6108483672142029,1.0,0.0,3.0,1.0,0.0
12211260,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.9990000128746032,0.4255747497081756,0.3345466256141662,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7086788415908813,0.1299215108156204,0.1241197139024734,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.8264768719673157,0.2089081108570099,0.1468670517206192,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.668682336807251,0.1100195497274398,0.105347029864788,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.6843097805976868,0.1173178330063819,0.5334565043449402,285.2239074707031,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3433837890625,285.22589111328125,1.0,0.2970715761184692,1.0,1.0,0.0,1.0,-1.4934247732162476,1.4934228658676147,1.8379389530309709e-06,1.1456748247146606,0.870173454284668,0.870173454284668,0.0,48.64020156860352,61.0,14654.2060546875,-0.0,313.5685729980469,1.0,283.1499938964844,284.57110595703125,291.0509033203125,292.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,17701.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436516404151917,1.0,0.0,0.0,2.462246417999268,2.4622576236724854,4.0453525684824854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.4423828125,0.0,477.3163146972656,1895.4371337890625,0.0,660.6279296875,0.6132971048355103,1.0,0.0,3.0,1.0,0.0
12211320,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.9990000128746032,0.4255747497081756,0.3345466256141662,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7086788415908813,0.1299215108156204,0.1241197139024734,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.8264768719673157,0.2089081108570099,0.1468670517206192,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.668682336807251,0.1100195497274398,0.105347029864788,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.6843097805976868,0.1173178330063819,0.5334565043449402,285.2239074707031,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3433837890625,285.22589111328125,1.0,0.2970715761184692,1.0,1.0,0.0,1.0,-1.4934247732162476,1.4934228658676147,1.8379389530309709e-06,1.1456748247146606,0.870173454284668,0.870173454284668,0.0,48.64020156860352,61.0,14654.2060546875,-0.0,313.5685729980469,1.0,283.1499938964844,284.57110595703125,291.0509033203125,292.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,17701.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436516404151917,1.0,0.0,0.0,2.462246417999268,2.4622576236724854,4.0453525684824854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.4423828125,0.0,477.3163146972656,1895.4371337890625,0.0,660.6279296875,0.6132971048355103,1.0,0.0,3.0,1.0,0.0
12211380,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.9990000128746032,0.4280994832515716,0.3450154662132263,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.703339159488678,0.1311817765235901,0.1252805143594741,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.8195164799690247,0.2097039818763733,0.1474103331565857,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6636800169944763,0.111086331307888,0.1063238531351089,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.6771937012672424,0.1175155863165855,0.5342010855674744,285.248779296875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357849121094,285.2509765625,1.0,0.3019222021102905,1.0,1.0,0.0,1.0,-1.5101032257080078,1.510101318359375,1.8761758155960704e-06,1.1588908433914185,0.8743215203285217,0.8743215203285217,0.0,51.05659866333008,64.0,14902.3125,-0.0,327.5989990234375,1.0,283.1499938964844,284.5879211425781,291.04888916015625,292.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17675.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548393964767456,1.0,0.0,0.0,2.474385499954224,2.4743967056274414,4.085339071480121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.23388671875,0.0,483.3894958496094,1895.4371337890625,0.0,679.932861328125,0.6159651279449463,1.0,0.0,3.0,1.0,0.0
12211440,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.9990000128746032,0.4280994832515716,0.3450154662132263,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.703339159488678,0.1311817765235901,0.1252805143594741,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.8195164799690247,0.2097039818763733,0.1474103331565857,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6636800169944763,0.111086331307888,0.1063238531351089,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.6771937012672424,0.1175155863165855,0.5342010855674744,285.248779296875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357849121094,285.2509765625,1.0,0.3019222021102905,1.0,1.0,0.0,1.0,-1.5101032257080078,1.510101318359375,1.8761758155960704e-06,1.1588908433914185,0.8743215203285217,0.8743215203285217,0.0,51.05659866333008,64.0,14902.3125,-0.0,327.5989990234375,1.0,283.1499938964844,284.5879211425781,291.04888916015625,292.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17675.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548393964767456,1.0,0.0,0.0,2.474385499954224,2.4743967056274414,4.085339071480121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.23388671875,0.0,483.3894958496094,1895.4371337890625,0.0,679.932861328125,0.6159651279449463,1.0,0.0,3.0,1.0,0.0
12211500,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9990000128746032,0.4294580221176147,0.3500292003154754,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7011973261833191,0.1319535225629806,0.1260092109441757,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8164307475090027,0.2102207243442535,0.1477750390768051,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.6617510318756104,0.1117640435695648,0.1069629043340683,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.6742278337478638,0.1177580207586288,0.5352794528007507,285.2621154785156,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.33367919921875,285.264404296875,1.0,0.3044554889202118,1.0,1.0,0.0,1.0,-1.519496202468872,1.5194942951202393,1.8979390006279573e-06,1.1663377285003662,0.8765370845794678,0.8765370845794678,0.0,52.2647819519043,64.0,15035.966796875,-0.0,335.2294921875,1.0,283.1499938964844,284.59698486328125,291.048828125,292.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,17662.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508483648300171,1.0,0.0,0.0,2.480828046798706,2.480839252471924,4.10664057426402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.811279296875,0.0,486.6385803222656,1895.4371337890625,0.0,690.1424560546875,0.6173829436302185,1.0,0.0,3.0,1.0,0.0
12211560,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.9990000128746032,0.4308573305606842,0.354959487915039,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.69930499792099,0.1327976137399673,0.1268130838871002,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.813511848449707,0.2107977271080017,0.1481857895851135,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6600915193557739,0.1125170737504959,0.1076794415712356,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.6715520024299622,0.1180762499570846,0.5367263555526733,285.27593994140625,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323669433594,285.2782897949219,1.0,0.3070563375949859,1.0,1.0,0.0,1.0,-1.5294698476791382,1.5294679403305054,1.9212263850931777e-06,1.1742459535598757,0.8788493275642395,0.8788493275642395,0.0,53.48263549804688,52.0,15175.017578125,-0.0,343.25518798828125,1.0,283.1499938964844,284.6063842773437,291.04937744140625,292.12335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17648.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534011721611023,1.0,0.0,0.0,2.487518548965454,2.487529993057251,4.128820592086413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.795166015625,0.0,490.0316162109375,1895.4371337890625,0.0,700.9220581054688,0.6188566088676453,1.0,0.0,3.0,1.0,0.0
12211620,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.4351939260959625,0.3517048954963684,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7048467397689819,0.1346543133258819,0.1284871846437454,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8173806071281433,0.2120757550001144,0.1490285843610763,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.6653690934181213,0.1141922995448112,0.109183020889759,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.6751821637153625,0.118901677429676,0.5399999618530273,285.2943115234375,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3390197753906,285.2950744628906,1.0,0.3064812123775482,1.0,1.0,0.0,1.0,-1.5343315601348877,1.5343296527862549,1.932788563863141e-06,1.1782333850860596,0.8835864663124084,0.8835864663124084,0.0,52.89667510986328,55.0,15336.9384765625,-0.0,344.1180114746094,1.0,283.1499938964844,284.6152648925781,291.05010986328125,292.13702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17626.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585817098617554,1.0,0.0,0.0,2.5015151500701904,2.501526594161988,4.175414858309523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.54345703125,0.0,497.2142639160156,1895.4371337890625,0.0,723.30908203125,0.6219475269317627,1.0,0.0,3.0,1.0,0.0
12211680,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.4351939260959625,0.3517048954963684,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7048467397689819,0.1346543133258819,0.1284871846437454,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8173806071281433,0.2120757550001144,0.1490285843610763,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.6653690934181213,0.1141922995448112,0.109183020889759,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.6751821637153625,0.118901677429676,0.5399999618530273,285.2943115234375,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3390197753906,285.2950744628906,1.0,0.3064812123775482,1.0,1.0,0.0,1.0,-1.5343315601348877,1.5343296527862549,1.932788563863141e-06,1.1782333850860596,0.8835864663124084,0.8835864663124084,0.0,52.89667510986328,55.0,15336.9384765625,-0.0,344.1180114746094,1.0,283.1499938964844,284.6152648925781,291.05010986328125,292.13702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17626.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585817098617554,1.0,0.0,0.0,2.5015151500701904,2.501526594161988,4.175414858309523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.54345703125,0.0,497.2142639160156,1895.4371337890625,0.0,723.30908203125,0.6219475269317627,1.0,0.0,3.0,1.0,0.0
