time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211740,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9990000128746032,0.4404332637786865,0.3500332534313202,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7089166045188904,0.1363075375556945,0.1299904584884643,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.8199156522750854,0.2132112383842468,0.1497864872217178,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6693634986877441,0.1156922951340675,0.11054477840662,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.67791748046875,0.119786337018013,0.5436063408851624,285.3050231933594,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35662841796875,285.3064880371094,1.0,0.3073126077651977,1.0,1.0,0.0,1.0,-1.540996551513672,1.540994644165039,1.9484198219288373e-06,1.1834325790405271,0.8874509930610657,0.8874509930610657,0.0,52.674102783203125,55.0,15476.712890625,-0.0,346.83367919921875,1.0,283.1499938964844,284.6210632324219,291.0475769042969,292.14215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17614.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620114803314209,1.0,0.0,0.0,2.513071060180664,2.513082504272461,4.21408145712121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.48583984375,0.0,503.234130859375,1895.4371337890625,0.0,738.513671875,0.6245110034942627,1.0,0.0,3.0,1.0,0.0
12211800,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9990000128746032,0.4417783319950104,0.3499598205089569,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.7097234725952148,0.1367430537939071,0.1303908824920654,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8203175067901611,0.2135113775730133,0.149989366531372,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6701834201812744,0.1160876080393791,0.1109082996845245,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.678433895111084,0.1200362890958786,0.5446605682373047,285.3086853027344,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3612060546875,285.3102111816406,1.0,0.3076481819152832,1.0,1.0,0.0,1.0,-1.5433342456817627,1.54333233833313,1.953948640220915e-06,1.1852809190750122,0.8884513974189758,0.8884513974189758,0.0,52.70344924926758,58.0,15518.3486328125,-0.0,348.072265625,1.0,283.1499938964844,284.62322998046875,291.0470886230469,292.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,17611.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627776980400085,1.0,0.0,0.0,2.5160202980041504,2.516031742095948,4.223977896344877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1064453125,0.0,504.77783203125,1895.4371337890625,0.0,741.9525146484375,0.6251653432846069,1.0,0.0,3.0,1.0,0.0
12211860,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.9990000128746032,0.4484893977642059,0.3508860766887665,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7129957675933838,0.1390477120876312,0.1325260698795318,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.821498692035675,0.2151088565587997,0.1510796546936035,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.673653244972229,0.1181770786643028,0.1128464192152023,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.6804414987564087,0.1214266717433929,0.5506660342216492,285.32958984375,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832702636719,285.3314514160156,1.0,0.3100280463695526,1.0,1.0,0.0,1.0,-1.557852864265442,1.5578508377075195,1.9885264919139445e-06,1.1967735290527344,0.8936489224433899,0.8936489224433899,0.0,53.17478942871094,61.0,15751.6337890625,0.0,356.6011047363281,1.0,283.1499938964844,284.6361389160156,291.0478515625,292.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,17594.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665062069892883,1.0,0.0,0.0,2.531137466430664,2.53114914894104,4.274889136013371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1201171875,0.0,512.7438354492188,1895.4371337890625,0.0,758.910888671875,0.6285212635993958,1.0,0.0,3.0,1.0,0.0
12211920,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.9990000128746032,0.4484893977642059,0.3508860766887665,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7129957675933838,0.1390477120876312,0.1325260698795318,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.821498692035675,0.2151088565587997,0.1510796546936035,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.673653244972229,0.1181770786643028,0.1128464192152023,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.6804414987564087,0.1214266717433929,0.5506660342216492,285.32958984375,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832702636719,285.3314514160156,1.0,0.3100280463695526,1.0,1.0,0.0,1.0,-1.557852864265442,1.5578508377075195,1.9885264919139445e-06,1.1967735290527344,0.8936489224433899,0.8936489224433899,0.0,53.17478942871094,61.0,15751.6337890625,0.0,356.6011047363281,1.0,283.1499938964844,284.6361389160156,291.0478515625,292.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,17594.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665062069892883,1.0,0.0,0.0,2.531137466430664,2.53114914894104,4.274889136013371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1201171875,0.0,512.7438354492188,1895.4371337890625,0.0,758.910888671875,0.6285212635993958,1.0,0.0,3.0,1.0,0.0
12211980,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.9990000128746032,0.4550280570983886,0.3536622524261474,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7152568101882935,0.1415487974882125,0.1348662078380584,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8215212821960449,0.2168573141098022,0.1522883623838424,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.6762127876281738,0.1204380765557289,0.1149666160345077,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.6815868616104126,0.1230056956410408,0.5576549768447876,285.3542175292969,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.402587890625,285.3563232421875,1.0,0.3134047389030456,1.0,1.0,0.0,1.0,-1.576380491256714,1.5763784646987915,2.0332299754954875e-06,1.2114498615264893,0.8992003202438354,0.8992003202438354,0.0,54.11516189575195,64.0,16021.234375,0.0,368.5917053222656,1.0,283.1499938964844,284.6520080566406,291.0535583496094,292.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17576.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706374645233154,1.0,0.0,0.0,2.54689359664917,2.546905279159546,4.328275622356159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.04443359375,0.0,521.139892578125,1895.4371337890625,0.0,778.1390380859375,0.6320219039916992,1.0,0.0,3.0,1.0,0.0
12212040,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.9990000128746032,0.4550280570983886,0.3536622524261474,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7152568101882935,0.1415487974882125,0.1348662078380584,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8215212821960449,0.2168573141098022,0.1522883623838424,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.6762127876281738,0.1204380765557289,0.1149666160345077,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.6815868616104126,0.1230056956410408,0.5576549768447876,285.3542175292969,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.402587890625,285.3563232421875,1.0,0.3134047389030456,1.0,1.0,0.0,1.0,-1.576380491256714,1.5763784646987915,2.0332299754954875e-06,1.2114498615264893,0.8992003202438354,0.8992003202438354,0.0,54.11516189575195,64.0,16021.234375,0.0,368.5917053222656,1.0,283.1499938964844,284.6520080566406,291.0535583496094,292.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17576.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706374645233154,1.0,0.0,0.0,2.54689359664917,2.546905279159546,4.328275622356159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.04443359375,0.0,521.139892578125,1895.4371337890625,0.0,778.1390380859375,0.6320219039916992,1.0,0.0,3.0,1.0,0.0
12212100,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9990000128746032,0.4582063257694244,0.355633407831192,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.7160945534706116,0.1428683549165725,0.1361076831817627,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.8211807608604431,0.2177847623825073,0.1529341489076614,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.6772089600563049,0.1216278001666069,0.1160890311002731,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.6818825602531433,0.1238529458642005,0.5614474415779114,285.36767578125,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4110107421875,285.369873046875,1.0,0.3154076039791107,1.0,1.0,0.0,1.0,-1.5869126319885254,1.5869104862213137,2.058925474557327e-06,1.219792723655701,0.9021194577217102,0.9021194577217102,0.0,54.73684310913086,64.0,16167.72265625,0.0,375.752197265625,1.0,283.1499938964844,284.6608581542969,291.0577087402344,292.18768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17567.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730008482933044,1.0,0.0,0.0,2.5550220012664795,2.5550336837768555,4.355947282874695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.380859375,0.0,525.5090942382812,1895.4371337890625,0.0,789.34912109375,0.6338291168212891,1.0,0.0,3.0,1.0,0.0
12212160,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9990000128746032,0.4613213837146759,0.357936829328537,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7167771458625793,0.144231766462326,0.1373941898345947,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8206485509872437,0.2187461107969284,0.1536060273647308,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.678048849105835,0.1228547394275665,0.1172502338886261,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.6820234656333923,0.1247340515255928,0.5654122829437256,285.3817749023437,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4186706542969,285.3840637207031,1.0,0.3175918459892273,1.0,1.0,0.0,1.0,-1.5981826782226562,1.5981805324554443,2.086647782562068e-06,1.2287187576293943,0.9051392674446106,0.9051392674446106,0.0,55.44762802124024,67.0,16321.115234375,0.0,383.6299133300781,1.0,283.1499938964844,284.670166015625,291.0623474121094,292.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,17558.521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755848288536072,1.0,0.0,0.0,2.563321590423584,2.563333511352539,4.38429310634092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.1708984375,0.0,529.997314453125,1895.4371337890625,0.0,801.7831420898438,0.6386752724647522,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4647776484489441,0.3609212040901184,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7173938155174255,0.1458319276571273,0.1389110833406448,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.819839596748352,0.2198728621006012,0.154400035738945,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6788396239280701,0.1242918893694877,0.1186169534921646,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820188164710999,0.1257717311382293,0.5701156258583069,285.3917236328125,284.95001220703125,295.5321655273437,288.04083251953125,295.5295104980469,297.4263000488281,285.39324951171875,1.0,0.3202774822711944,1.0,1.0,0.0,1.0,-1.6118265390396118,1.6118243932724,2.120521685355925e-06,1.2395222187042236,0.9085933566093444,0.9085933566093444,0.0,56.35670852661133,67.0,16523.884765625,0.0,393.4300537109375,1.0,283.1499938964844,284.6703796386719,291.06903076171875,292.2192077636719,293.1499938964844,293.1499938964844,283.1499938964844,17873.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789393186569214,1.0,0.0,0.0,2.5965471267700195,2.5965592861175537,4.49868679197607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1640625,0.0,550.1151123046875,1895.4371337890625,0.0,818.20458984375,0.6440227627754211,1.0,0.0,3.0,1.0,0.0
12212280,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9990000128746032,0.4673171043395996,0.3634104430675506,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.7177525162696838,0.1470703333616256,0.140087679028511,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.8190925121307373,0.2207421958446502,0.1550141423940658,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.6793239712715149,0.1254020184278488,0.1196752861142158,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.6819024085998535,0.1265754401683807,0.5737723112106323,285.4007568359375,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43133544921875,285.4025573730469,1.0,0.3224301934242248,1.0,1.0,0.0,1.0,-1.6226252317428589,1.622623085975647,2.14757415051281e-06,1.2480703592300415,0.9112735986709596,0.9112735986709596,0.0,57.10929107666016,70.0,16671.240234375,0.0,401.3807678222656,1.0,283.1499938964844,284.6741638183594,291.07379150390625,292.232421875,293.1499938964844,293.1499938964844,283.1499938964844,17989.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816684365272522,1.0,0.0,0.0,2.612790107727051,2.612802267074585,4.555147086193756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.70166015625,0.0,559.9224243164062,1895.4371337890625,0.0,831.8006591796875,0.6508080363273621,1.0,0.0,3.0,1.0,0.0
12212340,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.9990000128746032,0.4729920923709869,0.3698406219482422,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.718317449092865,0.1500402987003326,0.142918199300766,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.8170069456100464,0.2228177487850189,0.1564869582653045,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.6801589131355286,0.1280567646026611,0.1222148165106773,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.6813422441482544,0.1285013258457183,0.5825768113136292,285.4148864746094,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4407043457031,285.4164123535156,1.0,0.3277823030948639,1.0,1.0,0.0,1.0,-1.6491305828094482,1.6491283178329468,2.2148799416754628e-06,1.269039750099182,0.9175606369972228,0.9175606369972228,0.0,59.04951477050781,73.0,17050.19140625,0.0,421.5504150390625,1.0,283.1499938964844,284.6712341308594,291.0853881835937,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18640.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887001752853394,1.0,0.0,0.0,2.6781320571899414,2.678144931793213,4.785830469700159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5380859375,0.0,601.5636596679688,1895.4371337890625,0.0,867.8247680664062,0.6667599081993103,1.0,0.0,3.0,1.0,0.0
12212400,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.9990000128746032,0.4729920923709869,0.3698406219482422,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.718317449092865,0.1500402987003326,0.142918199300766,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.8170069456100464,0.2228177487850189,0.1564869582653045,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.6801589131355286,0.1280567646026611,0.1222148165106773,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.6813422441482544,0.1285013258457183,0.5825768113136292,285.4148864746094,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4407043457031,285.4164123535156,1.0,0.3277823030948639,1.0,1.0,0.0,1.0,-1.6491305828094482,1.6491283178329468,2.2148799416754628e-06,1.269039750099182,0.9175606369972228,0.9175606369972228,0.0,59.04951477050781,73.0,17050.19140625,0.0,421.5504150390625,1.0,283.1499938964844,284.6712341308594,291.0853881835937,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18640.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887001752853394,1.0,0.0,0.0,2.6781320571899414,2.678144931793213,4.785830469700159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5380859375,0.0,601.5636596679688,1895.4371337890625,0.0,867.8247680664062,0.6667599081993103,1.0,0.0,3.0,1.0,0.0
12212460,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.9990000128746032,0.478369802236557,0.3769913911819458,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.7186179757118225,0.1531323939561844,0.1458730101585388,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8145622611045837,0.2249682694673538,0.158017560839653,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.6806976199150085,0.1308090686798095,0.1248556673526763,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.6804912090301514,0.130501389503479,0.5917563438415527,285.42645263671875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472961425781,285.4278259277344,1.0,0.3335370123386383,1.0,1.0,0.0,1.0,-1.6772921085357666,1.6772898435592651,2.287799134137458e-06,1.2912991046905518,0.9239827394485474,0.9239827394485474,0.0,61.22031784057617,76.0,17451.3984375,0.0,443.9205322265625,1.0,283.1499938964844,284.6644897460937,291.0963439941406,292.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,19442.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963350534439087,1.0,0.0,0.0,2.753828525543213,2.7538418769836426,5.060193188910489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.24658203125,0.0,652.52001953125,1895.4371337890625,0.0,908.5987548828124,0.6851933002471924,1.0,0.0,3.0,1.0,0.0
12212520,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.9990000128746032,0.478369802236557,0.3769913911819458,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.7186179757118225,0.1531323939561844,0.1458730101585388,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8145622611045837,0.2249682694673538,0.158017560839653,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.6806976199150085,0.1308090686798095,0.1248556673526763,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.6804912090301514,0.130501389503479,0.5917563438415527,285.42645263671875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472961425781,285.4278259277344,1.0,0.3335370123386383,1.0,1.0,0.0,1.0,-1.6772921085357666,1.6772898435592651,2.287799134137458e-06,1.2912991046905518,0.9239827394485474,0.9239827394485474,0.0,61.22031784057617,76.0,17451.3984375,0.0,443.9205322265625,1.0,283.1499938964844,284.6644897460937,291.0963439941406,292.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,19442.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963350534439087,1.0,0.0,0.0,2.753828525543213,2.7538418769836426,5.060193188910489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.24658203125,0.0,652.52001953125,1895.4371337890625,0.0,908.5987548828124,0.6851933002471924,1.0,0.0,3.0,1.0,0.0
12212580,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9990000128746032,0.483488380908966,0.3846504688262939,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.7187848687171936,0.1563420295715332,0.1489453613758087,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8119103908538818,0.2271955758333206,0.1596052944660186,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6810740828514099,0.1336539685726165,0.127590611577034,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6794918775558472,0.1325733363628387,0.6012858152389526,285.4369201660156,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45172119140625,285.438232421875,1.0,0.3396033644676208,1.0,1.0,0.0,1.0,-1.7068074941635132,1.7068051099777222,2.36577716350439e-06,1.3146040439605713,0.9305357336997986,0.9305357336997986,0.0,63.57802200317383,79.0,17870.21875,0.0,468.3198547363281,1.0,283.1499938964844,284.65594482421875,291.10693359375,292.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,20346.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042898893356323,1.0,0.0,0.0,2.836110115051269,2.836124420166016,5.367097628550255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.740234375,0.0,711.1771850585938,1895.4371337890625,0.0,952.949951171875,0.7051958441734314,1.0,0.0,3.0,1.0,0.0
12212640,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9990000128746032,0.483488380908966,0.3846504688262939,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.7187848687171936,0.1563420295715332,0.1489453613758087,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8119103908538818,0.2271955758333206,0.1596052944660186,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6810740828514099,0.1336539685726165,0.127590611577034,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.6794918775558472,0.1325733363628387,0.6012858152389526,285.4369201660156,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45172119140625,285.438232421875,1.0,0.3396033644676208,1.0,1.0,0.0,1.0,-1.7068074941635132,1.7068051099777222,2.36577716350439e-06,1.3146040439605713,0.9305357336997986,0.9305357336997986,0.0,63.57802200317383,79.0,17870.21875,0.0,468.3198547363281,1.0,283.1499938964844,284.65594482421875,291.10693359375,292.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,20346.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042898893356323,1.0,0.0,0.0,2.836110115051269,2.836124420166016,5.367097628550255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.740234375,0.0,711.1771850585938,1895.4371337890625,0.0,952.949951171875,0.7051958441734314,1.0,0.0,3.0,1.0,0.0
12212700,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.9990000128746032,0.4859637916088104,0.3886120915412903,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.718853771686554,0.1579906940460205,0.1505247950553894,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8105483055114746,0.2283394336700439,0.1604216545820236,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.6812387108802795,0.1351103484630584,0.1289923638105392,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.6789768934249878,0.1336368471384048,0.6061824560165405,285.4405212402344,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532775878906,285.4413452148437,1.0,0.3427301943302154,1.0,1.0,0.0,1.0,-1.722002625465393,1.7220001220703125,2.4065400339168264e-06,1.326591730117798,0.9338439106941224,0.9338439106941224,0.0,64.81465148925781,79.0,18092.802734375,0.0,481.2390441894531,1.0,283.1499938964844,284.6483154296875,291.1124572753906,292.3547058105469,293.1499938964844,293.1499938964844,283.1499938964844,20943.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608352780342102,1.0,0.0,0.0,2.886954069137573,2.886968851089477,5.561258831221494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.46240234375,0.0,749.2935180664062,1895.4371337890625,0.0,976.2994384765624,0.7147741913795471,1.0,0.0,3.0,1.0,0.0
12212760,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9990000128746032,0.4883883595466614,0.392639547586441,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.7189249992370605,0.1596689522266388,0.1521322429180145,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8091738820075989,0.2295032888650894,0.1612516045570373,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.6813985705375671,0.136588454246521,0.1304152458906173,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.6784643530845642,0.1347186714410781,0.6111626029014587,285.4472351074219,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4545288085937,285.4485168457031,1.0,0.3459091186523437,1.0,1.0,0.0,1.0,-1.737452507019043,1.7374500036239624,2.448416807965259e-06,1.338773250579834,0.937225103378296,0.937225103378296,0.0,66.08490753173828,82.0,18303.345703125,0.0,494.6186828613281,1.0,283.1499938964844,284.6469116210937,291.1175842285156,292.3720092773437,293.1499938964844,293.1499938964844,283.1499938964844,21320.703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124019026756287,1.0,0.0,0.0,2.922393321990967,2.92240834236145,5.698632890016597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.04052734375,0.0,776.3864135742188,1895.4371337890625,0.0,1000.025146484375,0.7261431813240051,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.4931079447269439,0.4008147120475769,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7191234230995178,0.1631158739328384,0.1554349213838577,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8064454197883606,0.2318934798240661,0.1629573702812194,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.68175208568573,0.1396093219518661,0.1333249062299728,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775001883506775,0.1369397342205047,0.6213903427124023,285.4579467773437,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4562072753906,285.459228515625,1.0,0.352397084236145,1.0,1.0,0.0,1.0,-1.7690553665161133,1.7690528631210327,2.5354238459840417e-06,1.3636677265167236,0.9440591335296632,0.9440591335296632,0.0,68.70916748046875,70.0,18748.521484375,0.0,522.7183837890625,1.0,283.1499938964844,284.63818359375,291.1287841796875,292.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,22341.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206020712852478,1.0,0.0,0.0,3.010946989059448,3.010962963104248,6.049222633919271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.19482421875,0.0,847.3284912109375,1895.4371337890625,0.0,1049.434814453125,0.7476177215576172,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.4931079447269439,0.4008147120475769,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7191234230995178,0.1631158739328384,0.1554349213838577,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8064454197883606,0.2318934798240661,0.1629573702812194,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.68175208568573,0.1396093219518661,0.1333249062299728,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775001883506775,0.1369397342205047,0.6213903427124023,285.4579467773437,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4562072753906,285.459228515625,1.0,0.352397084236145,1.0,1.0,0.0,1.0,-1.7690553665161133,1.7690528631210327,2.5354238459840417e-06,1.3636677265167236,0.9440591335296632,0.9440591335296632,0.0,68.70916748046875,70.0,18748.521484375,0.0,522.7183837890625,1.0,283.1499938964844,284.63818359375,291.1287841796875,292.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,22341.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206020712852478,1.0,0.0,0.0,3.010946989059448,3.010962963104248,6.049222633919271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.19482421875,0.0,847.3284912109375,1895.4371337890625,0.0,1049.434814453125,0.7476177215576172,1.0,0.0,3.0,1.0,0.0
12212940,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.4982182085514068,0.3975599706172943,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7251304388046265,0.166228637099266,0.1583264768123626,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8110461235046387,0.2340386509895324,0.1644235402345657,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6883128881454468,0.1423235684633255,0.1358467489480972,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6828657984733582,0.1389506757259369,0.6301850080490112,285.45953369140625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4627685546875,285.4595642089844,1.0,0.3533486425876617,1.0,1.0,0.0,1.0,-1.7839813232421875,1.783978819847107,2.5773658762773266e-06,1.3755837678909302,0.950059711933136,0.950059711933136,0.0,68.28099060058594,70.0,19036.111328125,0.0,531.2296142578125,1.0,283.1499938964844,284.62237548828125,291.137939453125,292.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,23306.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276910305023193,1.0,0.0,0.0,3.092287540435791,3.0923044681549072,6.380475952028064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.44775390625,0.0,916.2368774414062,1895.4371337890625,0.0,1093.581298828125,0.7643821835517883,1.0,0.0,3.0,1.0,0.0
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9990000128746032,0.4991137087345123,0.3963768184185028,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.7263558506965637,0.1666592061519622,0.1587190628051757,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8121490478515625,0.2343339323997497,0.1646199226379394,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6896598935127258,0.1426983922719955,0.1361875087022781,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6840503811836243,0.1392325311899185,0.6313762068748474,285.45947265625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.46490478515625,285.45947265625,1.0,0.3532088994979858,1.0,1.0,0.0,1.0,-1.7851083278656006,1.7851057052612305,2.58054819823883e-06,1.376482605934143,0.9508742094039916,0.9508742094039916,0.0,68.0285873413086,73.0,19064.2890625,0.0,531.2080688476562,1.0,283.1499938964844,284.62060546875,291.13873291015625,292.44171142578125,293.1499938964844,293.1499938964844,283.1499938964844,23397.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285775303840637,1.0,0.0,0.0,3.1005783081054688,3.100595235824585,6.414735480575473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.943359375,0.0,923.4092407226562,1895.4371337890625,0.0,1099.1934814453125,0.7693365812301636,1.0,0.0,3.0,1.0,0.0
12213060,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.9990000128746032,0.5071308016777039,0.3938549757003784,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.7325716018676758,0.1703291088342666,0.1621287018060684,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.8165202140808105,0.2368416637182235,0.1663348078727722,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.6965499520301819,0.1458901762962341,0.1391529887914657,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.6897264719009399,0.1416916400194168,0.6420788168907166,285.4585266113281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4868469238281,285.459228515625,1.0,0.3557599484920501,1.0,1.0,0.0,1.0,-1.8046365976333616,1.804633975028992,2.635651526361471e-06,1.3917421102523804,0.9576262831687928,0.9576262831687928,0.0,67.88130950927734,76.0,19397.1171875,0.0,543.7972412109375,1.0,283.1499938964844,284.6036071777344,291.1448974609375,292.4665222167969,293.1499938964844,293.1499938964844,283.1499938964844,24479.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352106928825378,1.0,0.0,0.0,3.190208196640014,3.190225839614868,6.790962743252749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.53662109375,0.0,1003.92724609375,1895.4371337890625,0.0,1141.816650390625,0.7910484671592712,1.0,0.0,3.0,1.0,0.0
12213120,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.9990000128746032,0.5071308016777039,0.3938549757003784,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.7325716018676758,0.1703291088342666,0.1621287018060684,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.8165202140808105,0.2368416637182235,0.1663348078727722,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.6965499520301819,0.1458901762962341,0.1391529887914657,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.6897264719009399,0.1416916400194168,0.6420788168907166,285.4585266113281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4868469238281,285.459228515625,1.0,0.3557599484920501,1.0,1.0,0.0,1.0,-1.8046365976333616,1.804633975028992,2.635651526361471e-06,1.3917421102523804,0.9576262831687928,0.9576262831687928,0.0,67.88130950927734,76.0,19397.1171875,0.0,543.7972412109375,1.0,283.1499938964844,284.6036071777344,291.1448974609375,292.4665222167969,293.1499938964844,293.1499938964844,283.1499938964844,24479.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352106928825378,1.0,0.0,0.0,3.190208196640014,3.190225839614868,6.790962743252749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.53662109375,0.0,1003.92724609375,1895.4371337890625,0.0,1141.816650390625,0.7910484671592712,1.0,0.0,3.0,1.0,0.0
12213180,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9990000128746032,0.5151344537734985,0.3940975964069366,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.7373703718185425,0.174132689833641,0.1656909584999084,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8191274404525757,0.2394353002309799,0.1681266874074936,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7018481492996216,0.1491882801055908,0.1422461569309234,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.6939657330513,0.1442985832691192,0.6536219716072083,285.46368408203125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5072631835937,285.4646301269531,1.0,0.3594423830509186,1.0,1.0,0.0,1.0,-1.82892906665802,1.8289263248443604,2.7052758468926186e-06,1.4108023643493652,0.964496374130249,0.964496374130249,0.0,68.49982452392578,79.0,19778.306640625,0.0,562.2683715820312,1.0,283.1499938964844,284.5915832519531,291.1552429199219,292.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,25572.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412195563316345,1.0,0.0,0.0,3.279454469680786,3.279473066329956,7.176232657002402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.828125,0.0,1088.5716552734375,1895.4371337890625,0.0,1181.371826171875,0.8126534819602966,1.0,0.0,3.0,1.0,0.0
12213240,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9990000128746032,0.5151344537734985,0.3940975964069366,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.7373703718185425,0.174132689833641,0.1656909584999084,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8191274404525757,0.2394353002309799,0.1681266874074936,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7018481492996216,0.1491882801055908,0.1422461569309234,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.6939657330513,0.1442985832691192,0.6536219716072083,285.46368408203125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5072631835937,285.4646301269531,1.0,0.3594423830509186,1.0,1.0,0.0,1.0,-1.82892906665802,1.8289263248443604,2.7052758468926186e-06,1.4108023643493652,0.964496374130249,0.964496374130249,0.0,68.49982452392578,79.0,19778.306640625,0.0,562.2683715820312,1.0,283.1499938964844,284.5915832519531,291.1552429199219,292.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,25572.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412195563316345,1.0,0.0,0.0,3.279454469680786,3.279473066329956,7.176232657002402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.828125,0.0,1088.5716552734375,1895.4371337890625,0.0,1181.371826171875,0.8126534819602966,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9990000128746032,0.5190446972846985,0.3949407935142517,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.7394080758094788,0.1760836094617843,0.1675258129835128,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.8199889063835144,0.2407663315534591,0.1690515428781509,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.7040780782699585,0.1508759260177612,0.1438365578651428,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.6956996321678162,0.1456440389156341,0.6596311926841736,285.4662780761719,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5161437988281,285.4669494628906,1.0,0.3616356551647186,1.0,1.0,0.0,1.0,-1.842379689216613,1.842376947402954,2.744283619904309e-06,1.4213510751724243,0.9679648876190186,0.9679648876190186,0.0,69.01190185546875,79.0,19988.12890625,0.0,573.2088623046875,1.0,283.1499938964844,284.5841979980469,291.1624755859375,292.5159606933594,293.1499938964844,293.1499938964844,283.1499938964844,26247.30078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644307553768158,1.0,0.0,0.0,3.33183217048645,3.3318514823913574,7.407293196592946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.6982421875,0.0,1140.552978515625,1895.4371337890625,0.0,1202.040283203125,0.8225539922714233,1.0,0.0,3.0,1.0,0.0
12213360,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.9990000128746032,0.522881805896759,0.3961955904960632,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.7412380576133728,0.1780661195516586,0.1693938970565796,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.8206024169921875,0.2421200722455978,0.1699939966201782,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.706066906452179,0.1525881886482238,0.1454536765813827,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.6972055435180664,0.1470121890306472,0.6657649874687195,285.4724426269531,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52410888671875,285.4735717773437,1.0,0.3640280365943908,1.0,1.0,0.0,1.0,-1.8565675020217896,1.8565647602081297,2.785780452541076e-06,1.4324736595153809,0.97150856256485,0.97150856256485,0.0,69.64118957519531,82.0,20192.234375,0.0,585.1803588867188,1.0,283.1499938964844,284.5828552246094,291.17022705078125,292.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,26671.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474953889846802,1.0,0.0,0.0,3.368047952651977,3.368067741394043,7.569197464363242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.03564453125,0.0,1177.1168212890625,1895.4371337890625,0.0,1223.61572265625,0.834087610244751,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5303436517715454,0.3997196853160858,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.7443928122520447,0.1821219623088836,0.1732270270586013,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8212423920631409,0.2448951750993728,0.1719340085983276,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7094516158103943,0.1560832113027572,0.1487656086683273,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.6996549963951111,0.1498069763183593,0.6783580780029297,285.48394775390625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.537353515625,285.4852294921875,1.0,0.3693127632141113,1.0,1.0,0.0,1.0,-1.8868286609649656,1.8868257999420168,2.875485506592668e-06,1.4561810493469238,0.9786926507949828,0.9786926507949828,0.0,71.19721984863281,85.0,20632.744140625,0.0,611.9329833984375,1.0,283.1499938964844,284.5767517089844,291.1875915527344,292.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,27773.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654391884803772,1.0,0.0,0.0,3.455929756164551,3.4559504985809326,7.969354101078352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.33642578125,0.0,1269.5050048828125,1895.4371337890625,0.0,1271.104248046875,0.8553367853164673,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5303436517715454,0.3997196853160858,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.7443928122520447,0.1821219623088836,0.1732270270586013,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8212423920631409,0.2448951750993728,0.1719340085983276,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7094516158103943,0.1560832113027572,0.1487656086683273,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.6996549963951111,0.1498069763183593,0.6783580780029297,285.48394775390625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.537353515625,285.4852294921875,1.0,0.3693127632141113,1.0,1.0,0.0,1.0,-1.8868286609649656,1.8868257999420168,2.875485506592668e-06,1.4561810493469238,0.9786926507949828,0.9786926507949828,0.0,71.19721984863281,85.0,20632.744140625,0.0,611.9329833984375,1.0,283.1499938964844,284.5767517089844,291.1875915527344,292.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,27773.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654391884803772,1.0,0.0,0.0,3.455929756164551,3.4559504985809326,7.969354101078352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.33642578125,0.0,1269.5050048828125,1895.4371337890625,0.0,1271.104248046875,0.8553367853164673,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5340683460235596,0.4019627273082733,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7457971572875977,0.1842479109764099,0.1752412766218185,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8213287591934204,0.2463532537221908,0.172956958413124,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7109150290489197,0.1579111516475677,0.1505026817321777,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.700671374797821,0.1512676179409027,0.6849653124809265,285.4893798828125,284.95001220703125,296.3342590332031,288.16082763671875,296.3321838378906,297.5428771972656,285.49041748046875,1.0,0.3722420036792755,1.0,1.0,0.0,1.0,-1.9031885862350464,1.9031857252120967,2.9246571102703456e-06,1.4689886569976809,0.98243647813797,0.98243647813797,0.0,72.12767791748047,85.0,20873.4765625,0.0,626.998779296875,1.0,283.1499938964844,284.5719909667969,291.1969909667969,292.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,28466.384765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581875681877136,1.0,0.0,0.0,3.508517503738404,3.5085389614105225,8.213733622142172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.4287109375,0.0,1327.20263671875,1895.4371337890625,0.0,1297.705078125,0.8652653098106384,1.0,0.0,3.0,1.0,0.0
