time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213600,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.9990000128746032,0.5375465750694275,0.4043199121952057,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7470195889472961,0.1862942278385162,0.1771816611289978,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8212882876396179,0.2477590143680572,0.1739438027143478,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.712162971496582,0.1596681475639343,0.1521739214658737,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7015113830566406,0.1526701897382736,0.6913183331489563,285.4977111816406,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54742431640625,285.49908447265625,1.0,0.3751387000083923,1.0,1.0,0.0,1.0,-1.919169545173645,1.9191665649414065,2.973144091811264e-06,1.481493353843689,0.986076593399048,0.986076593399048,0.0,73.0831298828125,88.0,21094.92578125,0.0,642.0867309570312,1.0,283.1499938964844,284.5727844238281,291.2055358886719,292.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,28876.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618831157684326,1.0,0.0,0.0,3.5429866313934326,3.543008327484131,8.375916422664886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.03564453125,0.0,1365.6011962890625,1895.4371337890625,0.0,1323.913330078125,0.8763749003410339,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5411540865898132,0.4069981575012207,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.7482162117958069,0.1884774565696716,0.179254800081253,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8211488127708435,0.2492613047361374,0.1750009208917617,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133625149726868,0.161540150642395,0.1539574116468429,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7022935748100281,0.1541631370782852,0.6980938911437988,285.50408935546875,284.95001220703125,296.4044189453125,288.1762084960937,296.4023742675781,297.55157470703125,285.5052490234375,1.0,0.3782941997051239,1.0,1.0,0.0,1.0,-1.9364221096038816,1.936419129371643,3.025990736205131e-06,1.4949862957000732,0.9899301528930664,0.9899301528930664,0.0,74.1548080444336,88.0,21345.201171875,0.0,658.7554321289062,1.0,283.1499938964844,284.5690002441406,291.2148742675781,292.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,29571.091796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659168601036072,1.0,0.0,0.0,3.5951483249664307,3.595170736312866,8.624361385045631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.68896484375,0.0,1425.6160888671875,1895.4371337890625,0.0,1352.8624267578125,0.8861927390098572,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.9990000128746032,0.5445314645767212,0.4097047448158264,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.7492766380310059,0.1905770003795623,0.1812493652105331,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.8209367990493774,0.2507083714008331,0.1760193109512329,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7144080400466919,0.1633380204439163,0.1556711792945861,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.7029507160186768,0.1555954664945602,0.7045989036560059,285.51318359375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5549621582031,285.5146484375,1.0,0.3813784718513489,1.0,1.0,0.0,1.0,-1.9531596899032595,1.9531567096710205,3.077754627156537e-06,1.508069634437561,0.9936788082122804,0.9936788082122804,0.0,75.22911834716797,91.0,21575.078125,0.0,675.2911987304688,1.0,283.1499938964844,284.57049560546875,291.2232666015625,292.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,29979.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697922348976135,1.0,0.0,0.0,3.6292428970336914,3.629265546798706,8.788714467300451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.78515625,0.0,1465.4091796875,1895.4371337890625,0.0,1381.0048828125,0.8972084522247314,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.9990000128746032,0.5513392090797424,0.4156399071216583,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7512935996055603,0.1949658095836639,0.1854235827922821,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8203428387641907,0.2537399530410766,0.1781568229198455,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.716353714466095,0.1670889407396316,0.1592514663934707,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041183710098267,0.1585801839828491,0.718174934387207,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5605163574219,285.53155517578125,1.0,0.387932687997818,1.0,1.0,0.0,1.0,-1.988468766212464,1.9884655475616453,3.188539494658471e-06,1.535649061203003,1.0,1.0,0.0,77.57901763916016,94.0,22069.849609375,0.0,711.2775268554688,1.0,283.1499938964844,284.56964111328125,291.2406616210937,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,31103.384765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779487133026123,1.0,0.0,0.0,3.714482069015503,3.714505672454834,9.20639934065548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.39453125,0.0,1568.8135986328125,1895.4371337890625,0.0,1441.2647705078125,0.9177781939506532,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.9990000128746032,0.5513392090797424,0.4156399071216583,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7512935996055603,0.1949658095836639,0.1854235827922821,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8203428387641907,0.2537399530410766,0.1781568229198455,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.716353714466095,0.1670889407396316,0.1592514663934707,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041183710098267,0.1585801839828491,0.718174934387207,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5605163574219,285.53155517578125,1.0,0.387932687997818,1.0,1.0,0.0,1.0,-1.988468766212464,1.9884655475616453,3.188539494658471e-06,1.535649061203003,1.0,1.0,0.0,77.57901763916016,94.0,22069.849609375,0.0,711.2775268554688,1.0,283.1499938964844,284.56964111328125,291.2406616210937,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,31103.384765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779487133026123,1.0,0.0,0.0,3.714482069015503,3.714505672454834,9.20639934065548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.39453125,0.0,1568.8135986328125,1895.4371337890625,0.0,1441.2647705078125,0.9177781939506532,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.9990000128746032,0.5546895861625671,0.4187526404857635,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.7522470951080322,0.1971995532512664,0.1875498294830322,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8199954628944397,0.2552864849567413,0.1792486160993576,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7172548770904541,0.1689943522214889,0.1610719263553619,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7046392560005188,0.1600950360298156,0.7250725626945496,285.5380859375,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.562744140625,285.5394287109375,1.0,0.3913031816482544,1.0,1.0,0.0,1.0,-2.0065407752990723,2.006537437438965,3.246066626161337e-06,1.54975426197052,1.0,1.0,0.0,78.81570434570312,94.0,22325.97265625,0.0,730.2504272460938,1.0,283.1499938964844,284.56817626953125,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31896.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68208909034729,1.0,0.0,0.0,3.761811494827272,3.761835813522339,9.442507575840864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.369140625,0.0,1629.5167236328125,1895.4371337890625,0.0,1472.3721923828125,0.9265316724777222,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9990000128746032,0.5580135583877563,0.4219377040863037,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7531770467758179,0.1994603276252746,0.1897011995315551,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.819628894329071,0.2568547427654266,0.1803547143936157,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7181227207183838,0.1709203124046325,0.1629115939140319,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.7051326036453247,0.1616258174180984,0.732040286064148,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646667480469,285.55126953125,1.0,0.3947253227233886,1.0,1.0,0.0,1.0,-2.0248544216156006,2.0248513221740723,3.3049275316443527e-06,1.5640411376953125,1.0,1.0,0.0,80.08746337890625,97.0,22572.63671875,0.0,749.8486938476562,1.0,283.1499938964844,284.572265625,291.2577514648437,292.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32402.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862037777900696,1.0,0.0,0.0,3.791547775268554,3.791572570800781,9.592379228706704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.482421875,0.0,1668.466064453125,1895.4371337890625,0.0,1503.623291015625,0.9366145133972168,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646007657051086,0.4284417331218719,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550176978111267,0.2040623277425766,0.1940823346376419,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188963532447815,0.2600558996200561,0.1826143562793731,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198113203048706,0.1748334169387817,0.1666512489318847,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7060933709144592,0.1647364795207977,0.7462054491043091,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56793212890625,285.5732116699219,1.0,0.4016974866390228,1.0,1.0,0.0,1.0,-2.062143087387085,2.062139749526977,3.4265240174136125e-06,1.5931096076965332,1.0,1.0,0.0,82.7159194946289,100.0,23084.76953125,0.0,790.8592529296875,1.0,283.1499938964844,284.5775756835937,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33634.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944732069969177,1.0,0.0,0.0,3.862927675247192,3.862953424453736,9.956952453649135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6982421875,0.0,1764.4833984375,1895.4371337890625,0.0,1567.4124755859375,0.9531025290489196,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646007657051086,0.4284417331218719,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550176978111267,0.2040623277425766,0.1940823346376419,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188963532447815,0.2600558996200561,0.1826143562793731,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198113203048706,0.1748334169387817,0.1666512489318847,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7060933709144592,0.1647364795207977,0.7462054491043091,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56793212890625,285.5732116699219,1.0,0.4016974866390228,1.0,1.0,0.0,1.0,-2.062143087387085,2.062139749526977,3.4265240174136125e-06,1.5931096076965332,1.0,1.0,0.0,82.7159194946289,100.0,23084.76953125,0.0,790.8592529296875,1.0,283.1499938964844,284.5775756835937,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33634.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944732069969177,1.0,0.0,0.0,3.862927675247192,3.862953424453736,9.956952453649135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6982421875,0.0,1764.4833984375,1895.4371337890625,0.0,1567.4124755859375,0.9531025290489196,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5703985095024109,0.4350104928016662,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565600872039795,0.2084275782108307,0.1982976198196411,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179671764373779,0.262989193201065,0.184747040271759,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211921811103821,0.1785321235656738,0.1702394038438797,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067779898643494,0.1676515936851501,0.7597375512123108,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5675354003906,285.51904296875,1.0,0.4085007607936859,1.0,1.0,0.0,1.0,-2.098217725753784,2.0982141494750977,3.5464097436488373e-06,1.621216058731079,1.0,1.0,0.0,85.37418365478516,100.0,23748.875,0.0,832.2030639648438,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.8991394042969,293.1499938964844,293.1499938964844,283.04998779296875,34614.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080396413803101,1.0,0.0,0.0,3.9188268184661865,3.918853282928467,1.0247205182167818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.3994140625,0.0,1842.1973876953125,1895.4371337890625,0.0,1674.7691650390625,0.9647334218025208,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706320405006409,0.4352966547012329,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566130757331848,0.2086088359355926,0.1984707117080688,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179165720939636,0.2631096243858337,0.1848323345184326,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212386727333069,0.1786853224039077,0.1703864187002182,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067944407463074,0.1677715480327606,0.7602877020835876,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674743652344,285.51971435546875,1.0,0.4087851643562317,1.0,1.0,0.0,1.0,-2.0997087955474854,2.099705457687378,3.5514126466296148e-06,1.6223771572113037,1.0,1.0,0.0,85.48880767822266,103.0,23768.904296875,0.0,833.9562377929688,1.0,283.0520935058594,284.5011901855469,291.3125305175781,292.8995056152344,293.1499938964844,293.1499938964844,282.75,34643.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084424495697021,1.0,0.0,0.0,3.920419216156006,3.920445680618286,1.025553501676768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.85009765625,0.0,1844.4439697265625,1895.4371337890625,0.0,1678.005615234375,0.9651122689247132,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750288963317871,0.443157821893692,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757242739200592,0.2127327471971511,0.2025705277919769,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158984184265137,0.2655209600925445,0.1867082715034485,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217483520507812,0.182148665189743,0.1738548725843429,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064700722694397,0.1703914552927017,0.7730075716972351,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55645751953125,285.3109436035156,1.0,0.415860116481781,1.0,1.0,0.0,1.0,-2.135772228240967,2.1357686519622803,3.67357870345586e-06,1.6504708528518677,1.0,1.0,0.0,88.53350067138672,106.0,24785.083984375,0.0,878.0140991210938,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331163287162781,1.0,0.0,0.0,3.95119833946228,3.951225280761719,1.0417198836876196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7314453125,0.0,1888.2281494140625,1895.4371337890625,0.0,1881.252685546875,0.9724352955818176,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750288963317871,0.443157821893692,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757242739200592,0.2127327471971511,0.2025705277919769,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158984184265137,0.2655209600925445,0.1867082715034485,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217483520507812,0.182148665189743,0.1738548725843429,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064700722694397,0.1703914552927017,0.7730075716972351,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55645751953125,285.3109436035156,1.0,0.415860116481781,1.0,1.0,0.0,1.0,-2.135772228240967,2.1357686519622803,3.67357870345586e-06,1.6504708528518677,1.0,1.0,0.0,88.53350067138672,106.0,24785.083984375,0.0,878.0140991210938,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331163287162781,1.0,0.0,0.0,3.95119833946228,3.951225280761719,1.0417198836876196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7314453125,0.0,1888.2281494140625,1895.4371337890625,0.0,1881.252685546875,0.9724352955818176,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.5778123736381531,0.4521397352218628,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567268013954163,0.2164375931024551,0.2062451988458633,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126569390296936,0.2673650681972503,0.1881416738033294,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211695313453674,0.1852131932973861,0.1769251376390457,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048705816268921,0.1725560277700424,0.783612072467804,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986022949219,1.0,0.422770619392395,1.0,1.0,0.0,1.0,-2.169121503829956,2.1691176891326904,3.788499952861457e-06,1.6764296293258667,1.0,1.0,0.0,91.85704040527344,109.0,25785.517578125,0.0,921.8167114257812,1.0,282.4559936523437,284.0098876953125,291.3762512207031,293.1248779296875,293.1499938964844,293.1499938964844,282.1499938964844,35516.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551055550575256,1.0,0.0,0.0,3.969548225402832,3.9695754051208496,1.0514180530662998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.86669921875,0.0,1914.6580810546875,1895.4371337890625,0.0,2069.78173828125,0.9768003225326538,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.5778123736381531,0.4521397352218628,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567268013954163,0.2164375931024551,0.2062451988458633,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126569390296936,0.2673650681972503,0.1881416738033294,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211695313453674,0.1852131932973861,0.1769251376390457,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048705816268921,0.1725560277700424,0.783612072467804,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986022949219,1.0,0.422770619392395,1.0,1.0,0.0,1.0,-2.169121503829956,2.1691176891326904,3.788499952861457e-06,1.6764296293258667,1.0,1.0,0.0,91.85704040527344,109.0,25785.517578125,0.0,921.8167114257812,1.0,282.4559936523437,284.0098876953125,291.3762512207031,293.1248779296875,293.1499938964844,293.1499938964844,282.1499938964844,35516.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551055550575256,1.0,0.0,0.0,3.969548225402832,3.9695754051208496,1.0514180530662998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.86669921875,0.0,1914.6580810546875,1895.4371337890625,0.0,2069.78173828125,0.9768003225326538,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.57877117395401,0.4567621946334839,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7563086748123169,0.218201458454132,0.2080008536577224,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108767867088318,0.268185019493103,0.188787892460823,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207159399986267,0.1866553425788879,0.1783764213323593,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038609385490417,0.1735276281833648,0.7884116172790527,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228576660156,284.9223327636719,1.0,0.4261472225189209,1.0,1.0,0.0,1.0,-2.185066938400269,2.185063123703003,3.844104412564775e-06,1.68883216381073,0.999502658843994,0.999502658843994,0.0,93.55756378173828,109.0,26547.6796875,0.0,943.601318359375,1.0,282.1932983398437,283.8064880371094,291.4076843261719,293.2562866210937,293.1499938964844,293.1499938964844,282.1499938964844,35632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767450213432312,1.0,0.0,0.0,3.975668668746948,3.975695848464966,1.0546627891017124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.38671875,0.0,1923.5745849609373,1895.4371337890625,0.0,2178.2294921875,0.9782516956329346,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5793998837471008,0.4615781605243683,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556745409965515,0.2198876291513443,0.2096531242132187,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088507652282715,0.2689114809036255,0.1893355399370193,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200520634651184,0.18802110850811,0.1797305941581726,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026063799858093,0.1744110733270645,0.7927090525627136,284.8876953125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.4294569194316864,1.0,1.0,0.0,1.0,-2.2002828121185303,2.2002789974212646,3.897568149113795e-06,1.7006661891937256,0.9985394477844238,0.9985394477844238,0.0,95.30648803710938,112.0,26774.244140625,0.0,965.1267700195312,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35753.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726544737815857,1.0,0.0,0.0,3.9793701171875,3.9793972969055176,1.0566275250312174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.75244140625,0.0,1929.404296875,1895.4371337890625,0.0,2224.44677734375,0.9791685342788696,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800199508666992,0.4710603952407837,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544453144073486,0.2231749594211578,0.2128902524709701,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8048217296600342,0.2702764272689819,0.1903882771730423,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7187253832817078,0.1906567960977554,0.1823577284812927,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000933289527893,0.1760800629854202,0.8008431792259216,284.67889404296875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.6788635253906,1.0,0.4359064996242523,1.0,1.0,0.0,1.0,-2.2297518253326416,2.229747772216797,4.00221051677363e-06,1.723570466041565,0.9931581020355223,0.9931581020355223,0.0,98.78569793701172,100.0,27753.328125,0.0,1007.9234619140624,1.0,281.8558654785156,283.5235900878906,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873545289039612,1.0,0.0,0.0,3.979925155639648,3.979952573776245,1.0569223150014295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.77099609375,0.0,1932.1788330078125,1895.4371337890625,0.0,2356.416748046875,0.9794430136680604,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800199508666992,0.4710603952407837,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544453144073486,0.2231749594211578,0.2128902524709701,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8048217296600342,0.2702764272689819,0.1903882771730423,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7187253832817078,0.1906567960977554,0.1823577284812927,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000933289527893,0.1760800629854202,0.8008431792259216,284.67889404296875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.6788635253906,1.0,0.4359064996242523,1.0,1.0,0.0,1.0,-2.2297518253326416,2.229747772216797,4.00221051677363e-06,1.723570466041565,0.9931581020355223,0.9931581020355223,0.0,98.78569793701172,100.0,27753.328125,0.0,1007.9234619140624,1.0,281.8558654785156,283.5235900878906,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873545289039612,1.0,0.0,0.0,3.979925155639648,3.979952573776245,1.0569223150014295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.77099609375,0.0,1932.1788330078125,1895.4371337890625,0.0,2356.416748046875,0.9794430136680604,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813180208206177,0.4680764377117157,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594383358955383,0.226323589682579,0.2158603966236114,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077682852745056,0.2714825868606567,0.1912316530942917,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230669260025024,0.193142682313919,0.1847069412469864,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037837505340576,0.1776107847690582,0.8076896667480469,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.4616394042969,1.0,0.4365576207637787,1.0,1.0,0.0,1.0,-2.2418134212493896,2.241809368133545,4.045838977617677e-06,1.7331615686416626,0.9848607778549194,0.9848607778549194,0.0,98.31861114501952,103.0,28559.736328125,0.0,1018.502197265625,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.30615234375,293.1499938964844,293.1499938964844,281.25,36250.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800483226776123,1.0,0.0,0.0,3.971508502960205,3.9715359210968018,1.0524568097025622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9267578125,0.0,1923.1807861328125,1895.4371337890625,0.0,2475.843994140625,0.9776844382286072,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813180208206177,0.4680764377117157,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594383358955383,0.226323589682579,0.2158603966236114,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077682852745056,0.2714825868606567,0.1912316530942917,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230669260025024,0.193142682313919,0.1847069412469864,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037837505340576,0.1776107847690582,0.8076896667480469,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.4616394042969,1.0,0.4365576207637787,1.0,1.0,0.0,1.0,-2.2418134212493896,2.241809368133545,4.045838977617677e-06,1.7331615686416626,0.9848607778549194,0.9848607778549194,0.0,98.31861114501952,103.0,28559.736328125,0.0,1018.502197265625,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.30615234375,293.1499938964844,293.1499938964844,281.25,36250.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800483226776123,1.0,0.0,0.0,3.971508502960205,3.9715359210968018,1.0524568097025622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9267578125,0.0,1923.1807861328125,1895.4371337890625,0.0,2475.843994140625,0.9776844382286072,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.583835244178772,0.4679007828235626,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626897692680359,0.2290844619274139,0.2185928523540496,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087922930717468,0.2722905278205871,0.1918872743844986,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7256925106048584,0.1952249109745025,0.1868063062429428,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.7056487202644348,0.1787658929824829,0.8134724497795105,284.2586975097656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387533068656921,1.0,1.0,0.0,1.0,-2.25513219833374,2.2551281452178955,4.093693405593513e-06,1.7433977127075195,0.9738973379135132,0.9738973379135132,0.0,98.66029357910156,106.0,29458.291015625,0.0,1033.5985107421875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.3688659667969,293.1499938964844,293.1499938964844,280.95001220703125,36498.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121724128723145,1.0,0.0,0.0,3.953875780105591,3.953902959823608,1.0431321015857975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.75830078125,0.0,1902.294921875,1895.4371337890625,0.0,2583.213134765625,0.973850667476654,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.583835244178772,0.4679007828235626,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626897692680359,0.2290844619274139,0.2185928523540496,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087922930717468,0.2722905278205871,0.1918872743844986,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7256925106048584,0.1952249109745025,0.1868063062429428,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.7056487202644348,0.1787658929824829,0.8134724497795105,284.2586975097656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387533068656921,1.0,1.0,0.0,1.0,-2.25513219833374,2.2551281452178955,4.093693405593513e-06,1.7433977127075195,0.9738973379135132,0.9738973379135132,0.0,98.66029357910156,106.0,29458.291015625,0.0,1033.5985107421875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.3688659667969,293.1499938964844,293.1499938964844,280.95001220703125,36498.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121724128723145,1.0,0.0,0.0,3.953875780105591,3.953902959823608,1.0431321015857975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.75830078125,0.0,1902.294921875,1895.4371337890625,0.0,2583.213134765625,0.973850667476654,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9990000128746032,0.5848860740661621,0.4702439606189728,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7633786797523499,0.2307500690221786,0.2202870100736618,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.8078532814979553,0.2725750505924225,0.1921775788068771,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7260327935218811,0.1963844448328018,0.1880265325307846,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7052643895149231,0.1792601197957992,0.8162819743156433,284.08251953125,284.95001220703125,297.1638488769531,288.3719482421875,297.1622314453125,297.4094543457031,284.0784606933594,1.0,0.4407889544963836,1.0,1.0,0.0,1.0,-2.2651712894439697,2.265166997909546,4.130087290832307e-06,1.7511858940124512,0.9640517830848694,0.9640517830848694,0.0,99.610595703125,106.0,30370.6640625,0.0,1047.749267578125,1.0,280.9685974121094,282.8191223144531,291.4363708496094,293.48126220703125,293.1499938964844,293.1499938964844,280.95001220703125,36696.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231704235076904,1.0,0.0,0.0,3.9354190826416016,3.93544602394104,1.0334161970604328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.5712890625,0.0,1880.117431640625,1895.4371337890625,0.0,2684.9658203125,0.9697898626327516,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5851455926895142,0.4716004431247711,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.7633364200592041,0.2313700318336486,0.2208855599164962,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071592450141907,0.272661954164505,0.1922392100095749,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.7258751392364502,0.1967979520559311,0.1884365528821945,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047824263572693,0.1794071346521377,0.8170495629310608,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021301269531,284.07183837890625,1.0,0.4416649639606476,1.0,1.0,0.0,1.0,-2.269007921218872,2.269003868103028,4.1440366658207495e-06,1.7541593313217163,0.96061509847641,0.96061509847641,0.0,100.10372924804688,109.0,30449.48828125,0.0,1053.689208984375,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241180181503296,1.0,0.0,0.0,3.9268991947174072,3.9269261360168457,1.0289464853485697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.54931640625,0.0,1869.672119140625,1895.4371337890625,0.0,2693.76123046875,0.9679176807403564,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5852864384651184,0.4742800593376159,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631086707115173,0.232407659292221,0.221940740942955,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057893514633179,0.2727592289447784,0.1923647373914718,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254458665847778,0.1974663734436035,0.1891453266143798,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037538290023804,0.1796018481254577,0.8182958364486694,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3879699707031,283.9183959960937,1.0,0.4433033764362335,1.0,1.0,0.0,1.0,-2.275993585586548,2.275989294052124,4.169500698480988e-06,1.7595750093460083,0.9524595141410828,0.9524595141410828,0.0,101.06399536132812,109.0,31276.09765625,0.0,1064.7919921875,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331325054168701,1.0,0.0,0.0,3.9098033905029297,3.909830093383789,1.020006948238006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.78369140625,0.0,1849.0906982421875,1895.4371337890625,0.0,2777.625244140625,0.9641221761703492,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5849975943565369,0.4775198698043823,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624668478965759,0.23335862159729,0.2228897511959076,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039707541465759,0.272767961025238,0.1924029439687729,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246318459510803,0.1980446279048919,0.189748615026474,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022876143455505,0.179701566696167,0.8190346956253052,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715209960937,283.88946533203125,1.0,0.4450162649154663,1.0,1.0,0.0,1.0,-2.2826836109161377,2.282679319381714,4.193969743937487e-06,1.7647643089294434,0.9449284076690674,0.9449284076690674,0.0,102.178955078125,97.0,31429.408203125,0.0,1076.2418212890625,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365132808685303,1.0,0.0,0.0,3.889577627182007,3.889604330062866,1.0094810249938746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.55078125,0.0,1824.65966796875,1895.4371337890625,0.0,2809.156982421875,0.9596803784370422,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5850957632064819,0.4725317358970642,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670219540596008,0.235120415687561,0.2245474159717559,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067454099655151,0.2726655304431915,0.1923262476921081,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281017303466797,0.1990416944026947,0.190690666437149,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049403190612793,0.1797319054603576,0.8191835284233093,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430561065673828,1.0,1.0,0.0,1.0,-2.2799203395843506,2.279916286468506,4.184221324976534e-06,1.7628300189971924,0.926809549331665,0.926809549331665,0.0,100.69945526123048,100.0,32300.17578125,0.0,1067.5389404296875,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488394021987915,1.0,0.0,0.0,3.840404510498047,3.840430498123169,9.841180599323709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.30712890625,0.0,1766.2008056640625,1895.4371337890625,0.0,2924.401611328125,0.9488197565078736,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5850957632064819,0.4725317358970642,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670219540596008,0.235120415687561,0.2245474159717559,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067454099655151,0.2726655304431915,0.1923262476921081,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281017303466797,0.1990416944026947,0.190690666437149,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049403190612793,0.1797319054603576,0.8191835284233093,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430561065673828,1.0,1.0,0.0,1.0,-2.2799203395843506,2.279916286468506,4.184221324976534e-06,1.7628300189971924,0.926809549331665,0.926809549331665,0.0,100.69945526123048,100.0,32300.17578125,0.0,1067.5389404296875,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488394021987915,1.0,0.0,0.0,3.840404510498047,3.840430498123169,9.841180599323709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.30712890625,0.0,1766.2008056640625,1895.4371337890625,0.0,2924.401611328125,0.9488197565078736,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5859373211860657,0.4710056781768799,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657958984375,0.7687986493110657,0.2359874993562698,0.2253746539354324,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.8075512647628784,0.2725750207901001,0.1922742426395416,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673828125,0.7293552160263062,0.1995065957307815,0.1911384612321853,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.7057090997695923,0.1797001659870147,0.8190694451332092,283.56329345703125,284.95001220703125,297.34796142578125,288.4194641113281,297.34637451171875,297.3375244140625,283.5528259277344,1.0,0.4428829848766327,1.0,1.0,0.0,1.0,-2.279410123825073,2.2794060707092285,4.18214176534093e-06,1.762312889099121,0.915922462940216,0.915922462940216,0.0,100.25267028808594,100.0,33118.35546875,0.0,1065.265625,1.0,280.0939636230469,282.186767578125,291.4908447265625,293.7314147949219,293.1499938964844,293.1499938964844,280.04998779296875,37561.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575255274772644,1.0,0.0,0.0,3.8098337650299072,3.809859752655029,9.685127224656751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.74462890625,0.0,1730.56103515625,1895.4371337890625,0.0,3005.800048828125,0.9420483112335204,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865266919136047,0.4709354937076568,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.7696607708930969,0.2367526143789291,0.2260948866605758,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074482083320618,0.2724365890026092,0.1921725273132324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.729820728302002,0.1998928487300872,0.1915061324834823,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.705647349357605,0.1796236038208007,0.8187437653541565,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290100097656,283.5263671875,1.0,0.4430106282234192,1.0,1.0,0.0,1.0,-2.280117988586426,2.280113935470581,4.184686986263841e-06,1.7628366947174072,0.9063122868537904,0.9063122868537904,0.0,100.2533721923828,103.0,33189.42578125,0.0,1066.02099609375,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602041006088257,1.0,0.0,0.0,3.777134656906128,3.777160167694092,9.519589525552874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.0302734375,0.0,1692.7274169921875,1895.4371337890625,0.0,3030.919189453125,0.934866189956665,1.0,0.0,3.0,1.0,0.0
