time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215460,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.9990000128746032,0.586916446685791,0.4739280343055725,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39794921875,0.7695665955543518,0.238139271736145,0.2274487018585205,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39825439453125,0.8055043816566467,0.2721772789955139,0.1920229345560073,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3975524902344,0.7291994690895081,0.200563907623291,0.1921911537647247,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3972473144531,0.7039018869400024,0.1794421970844268,0.8181759715080261,283.398681640625,284.95001220703125,297.4374694824219,288.441650390625,297.401611328125,297.311279296875,283.4031982421875,1.0,0.4438526630401611,0.730968177318573,0.730968177318573,0.3564162850379944,1.0,-2.285292863845825,1.6325467824935913,0.6527460813522339,1.1165406703948977,0.8866280317306519,0.8866280317306519,0.0,100.93150329589844,103.0,34564.73046875,0.0,1072.228515625,1.0,279.7612609863281,281.9852905273437,291.4914855957031,293.76043701171875,293.1499938964844,293.1499938964844,279.75,38106.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712180852890015,1.0,0.0,0.0,3.70758867263794,3.707613468170166,9.172260320156056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.2939453125,0.0,1614.19677734375,1895.4371337890625,0.0,3134.236572265625,0.919558882713318,1.0,0.0,3.0,1.0,0.0
12215520,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4097900390625,0.9990000128746032,0.5869444608688354,0.4744192063808441,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4078674316406,0.7694875001907349,0.2383306920528412,0.2276147454977035,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4082946777344,0.8051952719688416,0.2721759378910064,0.1920062005519867,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40728759765625,0.7290633320808411,0.2006629556417465,0.1922737807035446,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068603515625,0.7036215662956238,0.179435595870018,0.8180999159812927,283.40887451171875,284.95001220703125,297.44451904296875,288.4433898925781,297.3994445800781,297.3092956542969,283.41473388671875,1.0,0.4440008103847503,0.6980701088905334,0.6980701088905334,0.4000000059604645,1.0,-2.2860686779022217,1.5176572799682615,0.7684112787246704,1.0017505884170532,0.8845174312591553,0.8845174312591553,0.0,101.05282592773438,106.0,34689.2109375,0.0,1073.2777099609375,1.0,279.75750732421875,281.99267578125,291.4864807128906,293.7524108886719,293.1499938964844,293.1499938964844,280.04998779296875,38131.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715559840202332,1.0,0.0,0.0,3.698551893234253,3.69857668876648,9.12760242499644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.15771484375,0.0,1604.017822265625,1895.4371337890625,0.0,3137.40625,0.9175654053688048,1.0,0.0,3.0,1.0,0.0
12215580,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7341613769531,0.9990000128746032,0.5896905064582825,0.4768524467945099,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73114013671875,0.7706993222236633,0.2410652935504913,0.2298558056354522,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318115234375,0.8045569658279419,0.2734092772006988,0.1925438791513443,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7300720214844,0.729500949382782,0.2024119198322296,0.1936366558074951,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.729248046875,0.7029541730880737,0.1801655739545822,0.8200887441635132,283.7327575683594,284.95001220703125,297.509033203125,288.4590148925781,297.368896484375,297.3098449707031,283.7410888671875,1.0,0.4459913372993469,0.3961402177810669,0.3961402177810669,0.800000011920929,1.0,-2.2963404655456543,0.6683667898178101,1.6279736757278442,0.1513387113809585,0.870703399181366,0.870703399181366,0.0,101.86078643798828,109.0,34909.15625,0.0,1087.4217529296875,1.0,280.042236328125,282.3349609375,291.4263916015625,293.6277770996094,293.1499938964844,293.1499938964844,280.3500061035156,38007.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859930157661438,1.0,0.0,0.0,3.622158050537109,3.622182130813599,8.754434475122252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.61083984375,0.0,1517.3212890625,1895.4371337890625,0.0,3028.35009765625,0.900496244430542,1.0,0.0,3.0,1.0,0.0
12215640,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7341613769531,0.9990000128746032,0.5896905064582825,0.4768524467945099,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73114013671875,0.7706993222236633,0.2410652935504913,0.2298558056354522,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318115234375,0.8045569658279419,0.2734092772006988,0.1925438791513443,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7300720214844,0.729500949382782,0.2024119198322296,0.1936366558074951,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.729248046875,0.7029541730880737,0.1801655739545822,0.8200887441635132,283.7327575683594,284.95001220703125,297.509033203125,288.4590148925781,297.368896484375,297.3098449707031,283.7410888671875,1.0,0.4459913372993469,0.3961402177810669,0.3961402177810669,0.800000011920929,1.0,-2.2963404655456543,0.6683667898178101,1.6279736757278442,0.1513387113809585,0.870703399181366,0.870703399181366,0.0,101.86078643798828,109.0,34909.15625,0.0,1087.4217529296875,1.0,280.042236328125,282.3349609375,291.4263916015625,293.6277770996094,293.1499938964844,293.1499938964844,280.3500061035156,38007.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859930157661438,1.0,0.0,0.0,3.622158050537109,3.622182130813599,8.754434475122252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.61083984375,0.0,1517.3212890625,1895.4371337890625,0.0,3028.35009765625,0.900496244430542,1.0,0.0,3.0,1.0,0.0
12215700,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.9990000128746032,0.592315137386322,0.4772330522537231,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.7722532153129578,0.2428521066904068,0.2314186543226242,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291381835937,0.8052951693534851,0.2745274603366852,0.1932151466608047,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.7305604219436646,0.2036612033843994,0.1947062313556671,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.92333984375,0.7035824060440063,0.1808856129646301,0.8228225111961365,283.9312438964844,284.95001220703125,297.5411071777344,288.4666748046875,297.3687438964844,297.3190002441406,283.9479064941406,1.0,0.4474445283412933,0.2451752871274948,0.2451752871274948,1.0,1.0,-2.3040454387664795,0.3256939351558685,1.9783514738082888,-0.192745640873909,0.8658359050750732,0.8658359050750732,0.0,102.15018463134766,109.0,34340.91015625,0.0,1098.013916015625,1.0,280.297607421875,282.5619506835937,291.40496826171875,293.5217590332031,293.1499938964844,293.1499938964844,280.3500061035156,37866.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522562384605408,1.0,0.0,0.0,3.587465524673462,3.587489128112793,8.587539355175977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.9033203125,0.0,1478.430908203125,1895.4371337890625,0.0,2956.407470703125,0.8927276730537415,1.0,0.0,3.0,1.0,0.0
12215760,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0183410644531,0.9990000128746032,0.5953829884529114,0.4779658317565918,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166015625,0.7738807797431946,0.2448193281888961,0.233223095536232,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169677734375,0.8061206936836243,0.2758428156375885,0.1940939128398895,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.7317002415657043,0.205076977610588,0.195994347333908,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.7043276429176331,0.1817768663167953,0.8265628218650818,284.0175476074219,284.95001220703125,297.57305908203125,288.4742431640625,297.3861999511719,297.332275390625,284.0223999023437,1.0,0.4491129517555237,0.2718780040740967,0.2718780040740967,1.0,1.0,-2.3141891956329346,0.358119398355484,1.956069827079773,-0.1626927107572555,0.8605436682701111,0.8605436682701111,0.0,102.66316986083984,112.0,34291.7109375,0.0,1110.9259033203125,1.0,280.3412170410156,282.6396179199219,291.441162109375,293.6072692871094,293.1499938964844,293.1499938964844,280.6499938964844,37741.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500868678092957,1.0,0.0,0.0,3.5560672283172607,3.5560905933380127,8.437876886091544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.111328125,0.0,1443.845947265625,1895.4371337890625,0.0,2936.084228515625,0.8856114745140076,1.0,0.0,3.0,1.0,0.0
12215820,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708435058594,0.9990000128746032,0.6017215251922607,0.4801028966903686,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.7770193815231323,0.2489657998085022,0.2370800524950027,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8075963258743286,0.2786651849746704,0.1960205137729644,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.7339117527008057,0.2081052660942077,0.1988065540790558,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679443359375,0.7058331966400146,0.1837868094444275,0.8353066444396973,284.2700500488281,284.95001220703125,297.6365661621094,288.4891052246094,297.422607421875,297.3607788085937,284.27490234375,1.0,0.4530307054519653,0.325283408164978,0.325283408164978,1.0,1.0,-2.33758282661438,0.4788450002670288,1.8587377071380613,-0.0473375059664249,0.8534235954284668,0.8534235954284668,0.0,103.99192810058594,115.0,33496.3671875,0.0,1141.4932861328125,1.0,280.6406555175781,282.9207763671875,291.4530639648437,293.57098388671875,293.1499938964844,293.1499938964844,280.95001220703125,37420.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400246500968933,1.0,0.0,0.0,3.501621723175049,3.5016446113586426,8.181478392543795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.03759765625,0.0,1384.46484375,1895.4371337890625,0.0,2841.9453125,0.8732953071594238,1.0,0.0,3.0,1.0,0.0
12215880,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708435058594,0.9990000128746032,0.6017215251922607,0.4801028966903686,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.7770193815231323,0.2489657998085022,0.2370800524950027,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8075963258743286,0.2786651849746704,0.1960205137729644,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.7339117527008057,0.2081052660942077,0.1988065540790558,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679443359375,0.7058331966400146,0.1837868094444275,0.8353066444396973,284.2700500488281,284.95001220703125,297.6365661621094,288.4891052246094,297.422607421875,297.3607788085937,284.27490234375,1.0,0.4530307054519653,0.325283408164978,0.325283408164978,1.0,1.0,-2.33758282661438,0.4788450002670288,1.8587377071380613,-0.0473375059664249,0.8534235954284668,0.8534235954284668,0.0,103.99192810058594,115.0,33496.3671875,0.0,1141.4932861328125,1.0,280.6406555175781,282.9207763671875,291.4530639648437,293.57098388671875,293.1499938964844,293.1499938964844,280.95001220703125,37420.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400246500968933,1.0,0.0,0.0,3.501621723175049,3.5016446113586426,8.181478392543795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.03759765625,0.0,1384.46484375,1895.4371337890625,0.0,2841.9453125,0.8732953071594238,1.0,0.0,3.0,1.0,0.0
12215940,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.9990000128746032,0.6081689596176147,0.4830182790756225,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.7799798250198364,0.2533599436283111,0.2412003129720688,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.8088712096214294,0.2817457318305969,0.1981452107429504,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141906738281,0.735990047454834,0.2113467901945114,0.201851949095726,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.7072816491127014,0.1860371083021164,0.8452946543693542,284.5155639648437,284.95001220703125,297.6994323730469,288.50360107421875,297.4684143066406,297.3896179199219,284.51983642578125,1.0,0.4575985074043274,0.3786888122558594,0.3786888122558594,1.0,1.0,-2.364241361618042,0.6063976883888245,1.7578437328338623,0.0741210281848907,0.8495427966117859,0.8495427966117859,0.0,105.65538787841795,118.0,32844.29296875,0.0,1177.6444091796875,1.0,280.940185546875,283.20220947265625,291.468017578125,293.5447082519531,293.1499938964844,293.1499938964844,281.25,37042.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299354314804077,1.0,0.0,0.0,3.461313486099243,3.4613358974456787,7.994202633199166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.31689453125,0.0,1340.60302734375,1895.4371337890625,0.0,2747.8447265625,0.864073634147644,1.0,0.0,3.0,1.0,0.0
12216000,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.9990000128746032,0.6081689596176147,0.4830182790756225,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.7799798250198364,0.2533599436283111,0.2412003129720688,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.8088712096214294,0.2817457318305969,0.1981452107429504,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141906738281,0.735990047454834,0.2113467901945114,0.201851949095726,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.7072816491127014,0.1860371083021164,0.8452946543693542,284.5155639648437,284.95001220703125,297.6994323730469,288.50360107421875,297.4684143066406,297.3896179199219,284.51983642578125,1.0,0.4575985074043274,0.3786888122558594,0.3786888122558594,1.0,1.0,-2.364241361618042,0.6063976883888245,1.7578437328338623,0.0741210281848907,0.8495427966117859,0.8495427966117859,0.0,105.65538787841795,118.0,32844.29296875,0.0,1177.6444091796875,1.0,280.940185546875,283.20220947265625,291.468017578125,293.5447082519531,293.1499938964844,293.1499938964844,281.25,37042.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299354314804077,1.0,0.0,0.0,3.461313486099243,3.4613358974456787,7.994202633199166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.31689453125,0.0,1340.60302734375,1895.4371337890625,0.0,2747.8447265625,0.864073634147644,1.0,0.0,3.0,1.0,0.0
12216060,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.9990000128746032,0.614621102809906,0.4865004420280456,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7827870845794678,0.2579392790794372,0.2455101311206817,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8099942207336426,0.2850133776664734,0.2004130482673645,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7379429340362549,0.2147345542907714,0.2050519734621048,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7086499333381653,0.1884472072124481,0.8560949563980103,284.7590026855469,284.95001220703125,297.7616882324219,288.5177307128906,297.5038757324219,297.4167175292969,284.76373291015625,1.0,0.4627034962177276,0.3723740875720978,0.3723740875720978,1.0,1.0,-2.3931424617767334,0.6063776612281799,1.7867647409439087,0.0676406398415565,0.8488602042198181,0.8488602042198181,0.0,107.55072021484376,121.0,32278.47265625,0.0,1218.5791015625,1.0,281.2398376464844,283.4784240722656,291.4844055175781,293.5233154296875,293.1499938964844,293.1499938964844,281.54998779296875,36634.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203331828117371,1.0,0.0,0.0,3.436265468597412,3.436287403106689,7.878920200710127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.73876953125,0.0,1312.59326171875,1895.4371337890625,0.0,2658.656494140625,0.8582087755203247,1.0,0.0,3.0,1.0,0.0
12216120,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.9990000128746032,0.614621102809906,0.4865004420280456,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7827870845794678,0.2579392790794372,0.2455101311206817,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8099942207336426,0.2850133776664734,0.2004130482673645,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7379429340362549,0.2147345542907714,0.2050519734621048,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7086499333381653,0.1884472072124481,0.8560949563980103,284.7590026855469,284.95001220703125,297.7616882324219,288.5177307128906,297.5038757324219,297.4167175292969,284.76373291015625,1.0,0.4627034962177276,0.3723740875720978,0.3723740875720978,1.0,1.0,-2.3931424617767334,0.6063776612281799,1.7867647409439087,0.0676406398415565,0.8488602042198181,0.8488602042198181,0.0,107.55072021484376,121.0,32278.47265625,0.0,1218.5791015625,1.0,281.2398376464844,283.4784240722656,291.4844055175781,293.5233154296875,293.1499938964844,293.1499938964844,281.54998779296875,36634.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203331828117371,1.0,0.0,0.0,3.436265468597412,3.436287403106689,7.878920200710127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.73876953125,0.0,1312.59326171875,1895.4371337890625,0.0,2658.656494140625,0.8582087755203247,1.0,0.0,3.0,1.0,0.0
12216180,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.6211917400360107,0.4905131161212921,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7854528427124023,0.262712687253952,0.2500076591968536,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8109884262084961,0.2884805798530578,0.2028231173753738,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.739775538444519,0.2182700634002685,0.208397552371025,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7099130749702454,0.1910087764263153,0.8676050901412964,285.0025634765625,284.95001220703125,297.8232116699219,288.5315246582031,297.5348205566406,297.4398193359375,285.00714111328125,1.0,0.468228816986084,0.3660593926906585,0.3660593926906585,1.0,1.0,-2.4241063594818115,0.602444052696228,1.8216623067855835,0.0567779801785945,0.8514410853385925,0.8514410853385925,0.0,109.68366241455078,124.0,31789.88671875,0.0,1263.845458984375,1.0,281.5396423339844,283.7501525878906,291.5030517578125,293.5107116699219,293.1499938964844,293.1499938964844,281.8500061035156,36204.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811725914478302,1.0,0.0,0.0,3.427457571029663,3.4274797439575195,7.838581836949743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.21484375,0.0,1300.82666015625,1895.4371337890625,0.0,2579.095947265625,0.8559179306030273,1.0,0.0,3.0,1.0,0.0
12216240,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.6211917400360107,0.4905131161212921,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7854528427124023,0.262712687253952,0.2500076591968536,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8109884262084961,0.2884805798530578,0.2028231173753738,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.739775538444519,0.2182700634002685,0.208397552371025,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7099130749702454,0.1910087764263153,0.8676050901412964,285.0025634765625,284.95001220703125,297.8232116699219,288.5315246582031,297.5348205566406,297.4398193359375,285.00714111328125,1.0,0.468228816986084,0.3660593926906585,0.3660593926906585,1.0,1.0,-2.4241063594818115,0.602444052696228,1.8216623067855835,0.0567779801785945,0.8514410853385925,0.8514410853385925,0.0,109.68366241455078,124.0,31789.88671875,0.0,1263.845458984375,1.0,281.5396423339844,283.7501525878906,291.5030517578125,293.5107116699219,293.1499938964844,293.1499938964844,281.8500061035156,36204.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811725914478302,1.0,0.0,0.0,3.427457571029663,3.4274797439575195,7.838581836949743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.21484375,0.0,1300.82666015625,1895.4371337890625,0.0,2579.095947265625,0.8559179306030273,1.0,0.0,3.0,1.0,0.0
12216300,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.9990000128746032,0.6244972944259644,0.4927112162113189,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.7867071628570557,0.2651520073413849,0.2523007094860077,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.8114101886749268,0.2902629375457763,0.2040567547082901,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.7406246066093445,0.2200749218463897,0.2101021558046341,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7104859948158264,0.1923350393772125,0.873547375202179,285.16241455078125,284.95001220703125,297.85369873046875,288.5382995605469,297.5479431152344,297.448486328125,285.1763000488281,1.0,0.4711179435253143,0.3629020452499389,0.3629020452499389,1.0,1.0,-2.44016981124878,0.600526750087738,1.839643120765686,0.0512667335569858,0.8543930649757385,0.8543930649757385,0.0,110.83338928222656,124.0,31203.359375,0.0,1287.9117431640625,1.0,281.79229736328125,283.9437255859375,291.4858703613281,293.4125061035156,293.1499938964844,293.1499938964844,281.8500061035156,35979.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053661584854126,1.0,0.0,0.0,3.4288365840911865,3.428858518600464,7.844890319574915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.154296875,0.0,1300.6104736328125,1895.4371337890625,0.0,2520.587158203125,0.8560857176780701,1.0,0.0,3.0,1.0,0.0
12216360,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9990000128746032,0.6279190182685852,0.4948679208755493,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.7880620956420898,0.2676652073860168,0.2546806037425995,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.8119430541992188,0.29212686419487,0.2053638994693756,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7415598630905151,0.2219377756118774,0.2118749469518661,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7111586332321167,0.1937221735715866,0.8798149824142456,285.2425537109375,284.95001220703125,297.88397216796875,288.54498291015625,297.5625,297.4576721191406,285.2467956542969,1.0,0.4740868508815765,0.3631614148616791,0.3631614148616791,1.0,1.0,-2.4568490982055664,0.6061146855354309,1.8507344722747805,0.0531102567911148,0.8571990728378296,0.8571990728378296,0.0,111.99801635742188,127.0,31359.1484375,0.0,1313.0428466796875,1.0,281.8396301269531,284.01593017578125,291.5216369628906,293.5024108886719,293.1499938964844,293.1499938964844,282.1499938964844,35777.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041497468948364,1.0,0.0,0.0,3.4347846508026123,3.4348065853118896,7.87213139119558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.451171875,0.0,1305.0853271484375,1895.4371337890625,0.0,2509.42578125,0.8572031855583191,1.0,0.0,3.0,1.0,0.0
12216420,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9990000128746032,0.6348785161972046,0.4994215965270996,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.7906845808029175,0.2727988362312317,0.2595256865024566,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8129285573959351,0.2959534823894501,0.2080313265323639,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.7433556914329529,0.2257375419139862,0.2154790312051773,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.7124404907226562,0.1965733915567398,0.892674446105957,285.481201171875,284.95001220703125,297.9439392089844,288.5581359863281,297.5911560058594,297.4750671386719,285.4850158691406,1.0,0.4802106618881225,0.3636801242828369,0.3636801242828369,1.0,1.0,-2.491123676300049,0.618629515171051,1.8724942207336424,0.0579336434602737,0.8661463856697083,0.8661463856697083,0.0,114.44851684570312,130.0,31041.734375,0.0,1365.87060546875,1.0,282.1398010253906,284.2803039550781,291.5412292480469,293.501953125,293.1499938964844,293.1499938964844,282.45001220703125,35363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978067994117737,1.0,0.0,0.0,3.457713842391968,3.457736015319824,7.977584459695208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.51611328125,0.0,1325.06787109375,1895.4371337890625,0.0,2451.390380859375,0.8619685769081116,1.0,0.0,3.0,1.0,0.0
12216480,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9990000128746032,0.6348785161972046,0.4994215965270996,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.7906845808029175,0.2727988362312317,0.2595256865024566,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8129285573959351,0.2959534823894501,0.2080313265323639,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.7433556914329529,0.2257375419139862,0.2154790312051773,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.7124404907226562,0.1965733915567398,0.892674446105957,285.481201171875,284.95001220703125,297.9439392089844,288.5581359863281,297.5911560058594,297.4750671386719,285.4850158691406,1.0,0.4802106618881225,0.3636801242828369,0.3636801242828369,1.0,1.0,-2.491123676300049,0.618629515171051,1.8724942207336424,0.0579336434602737,0.8661463856697083,0.8661463856697083,0.0,114.44851684570312,130.0,31041.734375,0.0,1365.87060546875,1.0,282.1398010253906,284.2803039550781,291.5412292480469,293.501953125,293.1499938964844,293.1499938964844,282.45001220703125,35363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978067994117737,1.0,0.0,0.0,3.457713842391968,3.457736015319824,7.977584459695208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.51611328125,0.0,1325.06787109375,1895.4371337890625,0.0,2451.390380859375,0.8619685769081116,1.0,0.0,3.0,1.0,0.0
12216540,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9990000128746032,0.6420727968215942,0.5040950775146484,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.793346107006073,0.2780966460704803,0.2645316421985626,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.813965380191803,0.2999269068241119,0.2108110040426254,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.745186984539032,0.2296543270349502,0.2191993743181228,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.7137646675109863,0.1995388716459274,0.9060789346694946,285.7133483886719,284.95001220703125,298.0030517578125,288.5709533691406,297.6194152832031,297.4920349121094,285.716796875,1.0,0.4865498840808868,0.3641988337039947,0.3641988337039947,1.0,1.0,-2.5266664028167725,0.6316004395484924,1.895065903663636,0.0629269257187843,0.8781499862670898,0.8781499862670898,0.0,117.0052719116211,133.0,30732.056640625,0.0,1422.0845947265625,1.0,282.4400939941406,284.53717041015625,291.5591125488281,293.50177001953125,293.1499938964844,293.1499938964844,282.75,34983.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924888730049133,1.0,0.0,0.0,3.494941711425781,3.494964122772217,8.150291819220001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.6904296875,0.0,1360.1219482421875,1895.4371337890625,0.0,2402.961181640625,0.8699572682380676,1.0,0.0,3.0,1.0,0.0
12216600,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9990000128746032,0.6420727968215942,0.5040950775146484,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.793346107006073,0.2780966460704803,0.2645316421985626,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.813965380191803,0.2999269068241119,0.2108110040426254,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.745186984539032,0.2296543270349502,0.2191993743181228,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.7137646675109863,0.1995388716459274,0.9060789346694946,285.7133483886719,284.95001220703125,298.0030517578125,288.5709533691406,297.6194152832031,297.4920349121094,285.716796875,1.0,0.4865498840808868,0.3641988337039947,0.3641988337039947,1.0,1.0,-2.5266664028167725,0.6316004395484924,1.895065903663636,0.0629269257187843,0.8781499862670898,0.8781499862670898,0.0,117.0052719116211,133.0,30732.056640625,0.0,1422.0845947265625,1.0,282.4400939941406,284.53717041015625,291.5591125488281,293.50177001953125,293.1499938964844,293.1499938964844,282.75,34983.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924888730049133,1.0,0.0,0.0,3.494941711425781,3.494964122772217,8.150291819220001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.6904296875,0.0,1360.1219482421875,1895.4371337890625,0.0,2402.961181640625,0.8699572682380676,1.0,0.0,3.0,1.0,0.0
12216660,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.9990000128746032,0.649498701095581,0.5088360905647278,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.7960547208786011,0.2835471332073211,0.2696839869022369,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.8150392174720764,0.3040118515491485,0.2136717736721038,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.7470619082450867,0.2336773127317428,0.2230226695537567,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7151330709457397,0.2026061415672302,0.9199560880661012,285.94012451171875,284.95001220703125,298.06121826171875,288.58349609375,297.64666748046875,297.5085144042969,285.9432678222656,1.0,0.4930627048015594,0.3636429607868194,0.3636429607868194,1.0,1.0,-2.56325626373291,0.6424615383148193,1.9207947254180908,0.0655762106180191,0.893146812915802,0.893146812915802,0.0,119.64733123779295,136.0,30423.80078125,0.0,1481.480224609375,1.0,282.74053955078125,284.787841796875,291.5741271972656,293.4989929199219,293.1499938964844,293.1499938964844,283.04998779296875,34648.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876183390617371,1.0,0.0,0.0,3.544722557067871,3.5447452068328857,8.384125180782576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.4716796875,0.0,1409.3470458984375,1895.4371337890625,0.0,2358.802978515625,0.8808073401451111,1.0,0.0,3.0,1.0,0.0
12216720,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.9990000128746032,0.649498701095581,0.5088360905647278,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.7960547208786011,0.2835471332073211,0.2696839869022369,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.8150392174720764,0.3040118515491485,0.2136717736721038,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.7470619082450867,0.2336773127317428,0.2230226695537567,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7151330709457397,0.2026061415672302,0.9199560880661012,285.94012451171875,284.95001220703125,298.06121826171875,288.58349609375,297.64666748046875,297.5085144042969,285.9432678222656,1.0,0.4930627048015594,0.3636429607868194,0.3636429607868194,1.0,1.0,-2.56325626373291,0.6424615383148193,1.9207947254180908,0.0655762106180191,0.893146812915802,0.893146812915802,0.0,119.64733123779295,136.0,30423.80078125,0.0,1481.480224609375,1.0,282.74053955078125,284.787841796875,291.5741271972656,293.4989929199219,293.1499938964844,293.1499938964844,283.04998779296875,34648.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876183390617371,1.0,0.0,0.0,3.544722557067871,3.5447452068328857,8.384125180782576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.4716796875,0.0,1409.3470458984375,1895.4371337890625,0.0,2358.802978515625,0.8808073401451111,1.0,0.0,3.0,1.0,0.0
12216780,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.9990000128746032,0.6573076248168945,0.5135146379470825,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.7988988161087036,0.2891996800899505,0.2750071585178375,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8162449598312378,0.3082775473594665,0.216639831662178,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.7490601539611816,0.2378476560115814,0.2269684970378875,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.7166178822517395,0.2058097273111343,0.9343737959861756,286.1808166503906,284.95001220703125,298.1184387207031,288.59576416015625,297.6741027832031,297.52545166015625,286.18365478515625,1.0,0.4997236132621765,0.3630870878696441,0.3630870878696441,1.0,1.0,-2.600903034210205,0.6535598635673523,1.947343349456787,0.0682208463549614,0.9114709496498108,0.9114709496498108,0.0,122.3374252319336,139.0,30237.017578125,0.0,1544.0430908203125,1.0,283.041015625,285.0418701171875,291.5897216796875,293.501708984375,293.1499938964844,293.1499938964844,282.75,34352.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832247614860535,1.0,0.0,0.0,3.6054983139038086,3.605521678924561,8.674089713167632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.5419921875,0.0,1472.0401611328125,1895.4371337890625,0.0,2319.14111328125,0.8941822052001953,1.0,0.0,3.0,1.0,0.0
12216840,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.9990000128746032,0.6573076248168945,0.5135146379470825,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.7988988161087036,0.2891996800899505,0.2750071585178375,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8162449598312378,0.3082775473594665,0.216639831662178,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.7490601539611816,0.2378476560115814,0.2269684970378875,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.7166178822517395,0.2058097273111343,0.9343737959861756,286.1808166503906,284.95001220703125,298.1184387207031,288.59576416015625,297.6741027832031,297.52545166015625,286.18365478515625,1.0,0.4997236132621765,0.3630870878696441,0.3630870878696441,1.0,1.0,-2.600903034210205,0.6535598635673523,1.947343349456787,0.0682208463549614,0.9114709496498108,0.9114709496498108,0.0,122.3374252319336,139.0,30237.017578125,0.0,1544.0430908203125,1.0,283.041015625,285.0418701171875,291.5897216796875,293.501708984375,293.1499938964844,293.1499938964844,282.75,34352.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832247614860535,1.0,0.0,0.0,3.6054983139038086,3.605521678924561,8.674089713167632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.5419921875,0.0,1472.0401611328125,1895.4371337890625,0.0,2319.14111328125,0.8941822052001953,1.0,0.0,3.0,1.0,0.0
12216900,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.9990000128746032,0.6603063941001892,0.5161248445510864,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8000938892364502,0.2917154431343078,0.2776124477386474,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.8166166543960571,0.3100018501281738,0.2180536538362503,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.7498639822006226,0.2396654784679412,0.228888526558876,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.7171708941459656,0.2071736305952072,0.941377818584442,286.0435485839844,284.95001220703125,298.14666748046875,288.601806640625,297.6829528808594,297.5276794433594,286.0339660644531,1.0,0.5030840039253235,0.3628091216087341,0.3628091216087341,1.0,1.0,-2.6195943355560303,0.6590503454208374,1.9605439901351929,0.0695515051484108,0.9174631834030152,0.9174631834030152,0.0,123.77434539794922,139.0,31108.294921875,0.0,1576.1536865234375,1.0,282.7992248535156,284.8630676269531,291.6971130371094,293.75982666015625,293.1499938964844,293.1499938964844,282.75,34403.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980355024337769,1.0,0.0,0.0,3.635551452636719,3.63557505607605,8.819295658213377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.82177734375,0.0,1505.251953125,1895.4371337890625,0.0,2453.47802734375,0.9008904099464417,1.0,0.0,3.0,1.0,0.0
12216960,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.9990000128746032,0.66224604845047,0.5198192596435547,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8002905249595642,0.2938221991062164,0.2798000574111938,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.8159857392311096,0.3112276494503021,0.2190804779529571,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.749782919883728,0.2411208748817443,0.2304490804672241,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.7168480753898621,0.2081803083419799,0.9467889666557312,285.9972839355469,284.95001220703125,298.1746520996094,288.6077575683594,297.6859436035156,297.5221862792969,285.9962158203125,1.0,0.5063589811325073,0.3624628186225891,0.3624628186225891,1.0,1.0,-2.6362764835357666,0.663711667060852,1.9725648164749143,0.0705144852399826,0.9239325523376464,0.9239325523376464,0.0,125.48478698730467,142.0,31403.40234375,0.0,1607.0799560546875,1.0,282.75799560546875,284.8099975585937,291.71307373046875,293.7722473144531,293.1499938964844,293.1499938964844,282.45001220703125,34471.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096602559089661,1.0,0.0,0.0,3.6632721424102783,3.663295984268189,8.954300483310362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.73291015625,0.0,1536.5093994140625,1895.4371337890625,0.0,2560.06494140625,0.9071816205978394,1.0,0.0,3.0,1.0,0.0
12217020,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9990000128746032,0.6640039086341858,0.5289798378944397,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031311035156,0.7990083694458008,0.2972802817821502,0.2834026217460632,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.8130702972412109,0.3128151595592499,0.2204626947641372,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.7480950355529785,0.2433269321918487,0.2328609377145767,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.7145677804946899,0.209432378411293,0.9540645480155944,285.8028564453125,284.95001220703125,298.2297668457031,288.6195373535156,297.6818542480469,297.49810791015625,285.801513671875,1.0,0.5125617980957031,0.3617701530456543,0.3617701530456543,1.0,1.0,-2.6649200916290283,0.671430230140686,1.9934898614883425,0.0718752667307853,0.9337095618247986,0.9337095618247986,0.0,129.32989501953125,145.0,32626.759765625,0.0,1665.1256103515625,1.0,282.4579467773437,284.5614929199219,291.73028564453125,293.88946533203125,293.1499938964844,293.1499938964844,282.1499938964844,34686.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359477519989014,1.0,0.0,0.0,3.7128207683563232,3.71284532546997,9.198166708301868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.00634765625,0.0,1594.189208984375,1895.4371337890625,0.0,2803.879638671875,0.918442726135254,1.0,0.0,3.0,1.0,0.0
12217080,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9990000128746032,0.6640039086341858,0.5289798378944397,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031311035156,0.7990083694458008,0.2972802817821502,0.2834026217460632,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.8130702972412109,0.3128151595592499,0.2204626947641372,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.7480950355529785,0.2433269321918487,0.2328609377145767,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.7145677804946899,0.209432378411293,0.9540645480155944,285.8028564453125,284.95001220703125,298.2297668457031,288.6195373535156,297.6818542480469,297.49810791015625,285.801513671875,1.0,0.5125617980957031,0.3617701530456543,0.3617701530456543,1.0,1.0,-2.6649200916290283,0.671430230140686,1.9934898614883425,0.0718752667307853,0.9337095618247986,0.9337095618247986,0.0,129.32989501953125,145.0,32626.759765625,0.0,1665.1256103515625,1.0,282.4579467773437,284.5614929199219,291.73028564453125,293.88946533203125,293.1499938964844,293.1499938964844,282.1499938964844,34686.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359477519989014,1.0,0.0,0.0,3.7128207683563232,3.71284532546997,9.198166708301868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.00634765625,0.0,1594.189208984375,1895.4371337890625,0.0,2803.879638671875,0.918442726135254,1.0,0.0,3.0,1.0,0.0
12217140,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.9990000128746032,0.663611650466919,0.5393872857093811,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7964316606521606,0.300033837556839,0.2862707376480102,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.8088467121124268,0.3136462271213531,0.2212488502264022,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.745212733745575,0.2448521554470062,0.2345713526010513,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.710812509059906,0.2099068760871887,0.9575910568237304,285.6037902832031,284.95001220703125,298.28375244140625,288.6310729980469,297.66925048828125,297.4631042480469,285.6024780273437,1.0,0.5182093977928162,0.3610774874687195,0.3610774874687195,1.0,1.0,-2.688115119934082,0.6773251295089722,2.0107898712158203,0.0726159214973449,0.940785586833954,0.940785586833954,0.0,133.4410858154297,133.0,33783.34765625,0.0,1717.5294189453125,1.0,282.1575927734375,284.3119812011719,291.71551513671875,293.9493713378906,293.1499938964844,293.1499938964844,281.8500061035156,34935.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559667468070984,1.0,0.0,0.0,3.753058433532715,3.753083229064941,9.39861649840168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.7880859375,0.0,1642.6868896484375,1895.4371337890625,0.0,2991.184814453125,0.9276482462882996,1.0,0.0,3.0,1.0,0.0
12217200,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.9990000128746032,0.663611650466919,0.5393872857093811,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7964316606521606,0.300033837556839,0.2862707376480102,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.8088467121124268,0.3136462271213531,0.2212488502264022,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.745212733745575,0.2448521554470062,0.2345713526010513,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.710812509059906,0.2099068760871887,0.9575910568237304,285.6037902832031,284.95001220703125,298.28375244140625,288.6310729980469,297.66925048828125,297.4631042480469,285.6024780273437,1.0,0.5182093977928162,0.3610774874687195,0.3610774874687195,1.0,1.0,-2.688115119934082,0.6773251295089722,2.0107898712158203,0.0726159214973449,0.940785586833954,0.940785586833954,0.0,133.4410858154297,133.0,33783.34765625,0.0,1717.5294189453125,1.0,282.1575927734375,284.3119812011719,291.71551513671875,293.9493713378906,293.1499938964844,293.1499938964844,281.8500061035156,34935.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559667468070984,1.0,0.0,0.0,3.753058433532715,3.753083229064941,9.39861649840168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.7880859375,0.0,1642.6868896484375,1895.4371337890625,0.0,2991.184814453125,0.9276482462882996,1.0,0.0,3.0,1.0,0.0
12217260,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.9990000128746032,0.6630290746688843,0.5381661057472229,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.7991809248924255,0.3023156225681305,0.2885057330131531,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8098296523094177,0.3140024840831756,0.2215598821640014,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.7468349933624268,0.2459069490432739,0.2356524020433426,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.7114038467407227,0.2098425775766372,0.9577687978744508,285.40283203125,284.95001220703125,298.3365478515625,288.64239501953125,297.6568298339844,297.4292297363281,285.4007263183594,1.0,0.517939031124115,0.3604825139045715,0.3604825139045715,1.0,1.0,-2.691245079040528,0.676838219165802,2.014406681060791,0.071707047522068,0.945195972919464,0.945195972919464,0.0,133.17381286621094,121.0,34903.015625,0.0,1720.883544921875,1.0,281.8572998046875,284.06561279296875,291.7068176269531,294.0087280273437,293.1499938964844,293.1499938964844,281.54998779296875,35193.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716787099838257,1.0,0.0,0.0,3.783744335174561,3.783769607543945,9.55293558035919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.63232421875,0.0,1680.8594970703125,1895.4371337890625,0.0,3138.557373046875,0.9347153902053832,1.0,0.0,3.0,1.0,0.0
