time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217320,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.9990000128746032,0.6630290746688843,0.5381661057472229,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.7991809248924255,0.3023156225681305,0.2885057330131531,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8098296523094177,0.3140024840831756,0.2215598821640014,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.7468349933624268,0.2459069490432739,0.2356524020433426,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.7114038467407227,0.2098425775766372,0.9577687978744508,285.40283203125,284.95001220703125,298.3365478515625,288.64239501953125,297.6568298339844,297.4292297363281,285.4007263183594,1.0,0.517939031124115,0.3604825139045715,0.3604825139045715,1.0,1.0,-2.691245079040528,0.676838219165802,2.014406681060791,0.071707047522068,0.945195972919464,0.945195972919464,0.0,133.17381286621094,121.0,34903.015625,0.0,1720.883544921875,1.0,281.8572998046875,284.06561279296875,291.7068176269531,294.0087280273437,293.1499938964844,293.1499938964844,281.54998779296875,35193.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716787099838257,1.0,0.0,0.0,3.783744335174561,3.783769607543945,9.55293558035919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.63232421875,0.0,1680.8594970703125,1895.4371337890625,0.0,3138.557373046875,0.9347153902053832,1.0,0.0,3.0,1.0,0.0
12217380,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9990000128746032,0.6644958853721619,0.5277199745178223,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8062553405761719,0.3042651116847992,0.2902850806713104,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8149586915969849,0.314021348953247,0.2215329110622406,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7521706819534302,0.2466326355934143,0.2362792640924453,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.7155358195304871,0.209460362792015,0.9557483196258544,285.191162109375,284.95001220703125,298.3881225585937,288.65350341796875,297.65283203125,297.4076538085937,285.1886901855469,1.0,0.5137082934379578,0.3598875701427459,0.3598875701427459,1.0,1.0,-2.6791348457336426,0.6713765263557434,2.007758378982544,0.0690657049417495,0.9466965794563292,0.9466965794563292,0.0,129.4515838623047,124.0,35849.3984375,0.0,1686.1866455078125,1.0,281.55712890625,283.81298828125,291.7040405273437,294.0646057128906,293.1499938964844,293.1499938964844,281.25,35459.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884682297706604,1.0,0.0,0.0,3.8045618534088135,3.804587364196777,9.65834260568954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.048828125,0.0,1707.8033447265625,1895.4371337890625,0.0,3260.444091796875,0.9395689368247986,1.0,0.0,3.0,1.0,0.0
12217440,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9990000128746032,0.6644958853721619,0.5277199745178223,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8062553405761719,0.3042651116847992,0.2902850806713104,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8149586915969849,0.314021348953247,0.2215329110622406,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7521706819534302,0.2466326355934143,0.2362792640924453,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.7155358195304871,0.209460362792015,0.9557483196258544,285.191162109375,284.95001220703125,298.3881225585937,288.65350341796875,297.65283203125,297.4076538085937,285.1886901855469,1.0,0.5137082934379578,0.3598875701427459,0.3598875701427459,1.0,1.0,-2.6791348457336426,0.6713765263557434,2.007758378982544,0.0690657049417495,0.9466965794563292,0.9466965794563292,0.0,129.4515838623047,124.0,35849.3984375,0.0,1686.1866455078125,1.0,281.55712890625,283.81298828125,291.7040405273437,294.0646057128906,293.1499938964844,293.1499938964844,281.25,35459.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884682297706604,1.0,0.0,0.0,3.8045618534088135,3.804587364196777,9.65834260568954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.048828125,0.0,1707.8033447265625,1895.4371337890625,0.0,3260.444091796875,0.9395689368247986,1.0,0.0,3.0,1.0,0.0
12217500,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6658108234405518,0.5244149565696716,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8087520599365234,0.3051690459251404,0.2911354601383209,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8165416717529297,0.3139568865299225,0.2214918732643127,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.753976583480835,0.2469240576028823,0.2365490496158599,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.71671062707901,0.2092178761959076,0.954590380191803,285.0379333496094,284.95001220703125,298.4134521484375,288.6590270996094,297.6534423828125,297.4006042480469,285.0276184082031,1.0,0.5126518607139587,0.359590083360672,0.359590083360672,1.0,1.0,-2.675057172775269,0.6693087816238403,2.0057485103607178,0.0677571520209312,0.9458004236221312,0.9458004236221312,0.0,128.2705841064453,124.0,36738.4921875,0.0,1674.9091796875,1.0,281.2972106933594,283.6192321777344,291.7308349609375,294.19256591796875,293.1499938964844,293.1499938964844,281.25,35603.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929128050804138,1.0,0.0,0.0,3.811382532119751,3.811408042907715,9.693003448774109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.7685546875,0.0,1717.1395263671875,1895.4371337890625,0.0,3337.43701171875,0.941167950630188,1.0,0.0,3.0,1.0,0.0
12217560,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6668248176574707,0.5228798985481262,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8102432489395142,0.3060028254985809,0.2919061481952667,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8171693682670593,0.3138132095336914,0.2213799357414245,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7549011707305908,0.2471475452184677,0.2367497682571411,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7170493006706238,0.2089179307222366,0.953194797039032,284.9827575683594,284.95001220703125,298.4384155273437,288.6644897460937,297.6533203125,297.3921203613281,284.9808654785156,1.0,0.5120084881782532,0.3596654832363128,0.3596654832363128,1.0,1.0,-2.6725661754608154,0.6686244010925293,2.003941774368286,0.0675878748297691,0.945415735244751,0.945415735244751,0.0,127.7048110961914,127.0,36811.46875,0.0,1668.7388916015625,1.0,281.2570495605469,283.5660400390625,291.7058410644531,294.1219177246094,293.1499938964844,293.1499938964844,280.95001220703125,35724.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957871794700623,1.0,0.0,0.0,3.8154938220977774,3.815519571304321,9.713926374388393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.07568359375,0.0,1723.0477294921875,1895.4371337890625,0.0,3364.283447265625,0.9421985745429992,1.0,0.0,3.0,1.0,0.0
12217620,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9990000128746032,0.6678779721260071,0.5227062702178955,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8117023706436157,0.3075693547725677,0.2934195697307586,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8169705271720886,0.3134182691574096,0.2211363315582275,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7553550601005554,0.2474875152111053,0.2371095269918441,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7164096832275391,0.2082183063030243,0.9502419829368592,284.78045654296875,284.95001220703125,298.48736572265625,288.67529296875,297.6502685546875,297.37164306640625,284.77880859375,1.0,0.5117778182029724,0.3598162531852722,0.3598162531852722,1.0,1.0,-2.670764207839966,0.6684145331382751,2.002349853515625,0.0677100121974945,0.9414848685264589,0.9414848685264589,0.0,127.58473205566406,130.0,37785.23828125,0.0,1665.598388671875,1.0,280.9569702148437,283.3258056640625,291.7132873535156,294.1871643066406,293.1499938964844,293.1499938964844,280.6499938964844,35986.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062449932098388,1.0,0.0,0.0,3.816731214523315,3.8167569637298575,9.720228035803302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.05419921875,0.0,1726.5948486328125,1895.4371337890625,0.0,3461.723388671875,0.9426436424255372,1.0,0.0,3.0,1.0,0.0
12217680,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9990000128746032,0.6678779721260071,0.5227062702178955,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8117023706436157,0.3075693547725677,0.2934195697307586,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8169705271720886,0.3134182691574096,0.2211363315582275,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7553550601005554,0.2474875152111053,0.2371095269918441,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7164096832275391,0.2082183063030243,0.9502419829368592,284.78045654296875,284.95001220703125,298.48736572265625,288.67529296875,297.6502685546875,297.37164306640625,284.77880859375,1.0,0.5117778182029724,0.3598162531852722,0.3598162531852722,1.0,1.0,-2.670764207839966,0.6684145331382751,2.002349853515625,0.0677100121974945,0.9414848685264589,0.9414848685264589,0.0,127.58473205566406,130.0,37785.23828125,0.0,1665.598388671875,1.0,280.9569702148437,283.3258056640625,291.7132873535156,294.1871643066406,293.1499938964844,293.1499938964844,280.6499938964844,35986.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062449932098388,1.0,0.0,0.0,3.816731214523315,3.8167569637298575,9.720228035803302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.05419921875,0.0,1726.5948486328125,1895.4371337890625,0.0,3461.723388671875,0.9426436424255372,1.0,0.0,3.0,1.0,0.0
12217740,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.9990000128746032,0.6674649715423584,0.5255720019340515,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8115147948265076,0.3089786469936371,0.2948188483715057,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823669433594,0.8151523470878601,0.312843382358551,0.2207954823970794,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.7542668581008911,0.247668445110321,0.2373527884483337,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829162597656,0.7142806053161621,0.2073652297258377,0.9467573165893556,284.5821838378906,284.95001220703125,298.5349426269531,288.6859436035156,297.6400756835937,297.34197998046875,284.58074951171875,1.0,0.5125479698181152,0.3599670529365539,0.3599670529365539,1.0,1.0,-2.671582698822021,0.6690613627433777,2.002521514892578,0.0681176409125328,0.9349400401115416,0.9349400401115416,0.0,128.50143432617188,133.0,38833.62109375,0.0,1670.9501953125,1.0,280.656982421875,283.0966186523437,291.7242736816406,294.2606811523437,293.1499938964844,293.1499938964844,280.3500061035156,36252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167318344116212,1.0,0.0,0.0,3.808149814605713,3.8081753253936768,9.676566605776316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.14111328125,0.0,1718.3121337890625,1895.4371337890625,0.0,3558.9677734375,0.9408828616142272,1.0,0.0,3.0,1.0,0.0
12217800,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.9990000128746032,0.6674649715423584,0.5255720019340515,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8115147948265076,0.3089786469936371,0.2948188483715057,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823669433594,0.8151523470878601,0.312843382358551,0.2207954823970794,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.7542668581008911,0.247668445110321,0.2373527884483337,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829162597656,0.7142806053161621,0.2073652297258377,0.9467573165893556,284.5821838378906,284.95001220703125,298.5349426269531,288.6859436035156,297.6400756835937,297.34197998046875,284.58074951171875,1.0,0.5125479698181152,0.3599670529365539,0.3599670529365539,1.0,1.0,-2.671582698822021,0.6690613627433777,2.002521514892578,0.0681176409125328,0.9349400401115416,0.9349400401115416,0.0,128.50143432617188,133.0,38833.62109375,0.0,1670.9501953125,1.0,280.656982421875,283.0966186523437,291.7242736816406,294.2606811523437,293.1499938964844,293.1499938964844,280.3500061035156,36252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167318344116212,1.0,0.0,0.0,3.808149814605713,3.8081753253936768,9.676566605776316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.14111328125,0.0,1718.3121337890625,1895.4371337890625,0.0,3558.9677734375,0.9408828616142272,1.0,0.0,3.0,1.0,0.0
12217860,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.388427734375,0.9990000128746032,0.665619969367981,0.5305415391921997,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887939453125,0.8101730346679688,0.3102443218231201,0.2961053252220154,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887939453125,0.8121598362922668,0.3120938837528229,0.2203491181135177,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890380859375,0.7521092295646667,0.2477051764726638,0.237482413649559,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.7110388278961182,0.2063754498958587,0.9427697658538818,284.3886413574219,284.95001220703125,298.5810546875,288.6965026855469,297.62548828125,297.3070678710937,284.387451171875,1.0,0.5139729380607605,0.3599397540092468,0.3599397540092468,1.0,1.0,-2.673927068710327,0.6697779893875122,2.0041489601135254,0.0682639628648758,0.9258453845977784,0.9258453845977784,0.0,130.1373291015625,136.0,39893.0859375,0.0,1681.7880859375,1.0,280.3570861816406,282.8752746582031,291.7359924316406,294.3372802734375,293.1499938964844,293.1499938964844,280.04998779296875,36529.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927474081516266,1.0,0.0,0.0,3.789340972900391,3.7893664836883545,9.581217454979196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.9677734375,0.0,1697.902099609375,1895.4371337890625,0.0,3657.966796875,0.9368340969085692,1.0,0.0,3.0,1.0,0.0
12217920,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.388427734375,0.9990000128746032,0.665619969367981,0.5305415391921997,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887939453125,0.8101730346679688,0.3102443218231201,0.2961053252220154,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887939453125,0.8121598362922668,0.3120938837528229,0.2203491181135177,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890380859375,0.7521092295646667,0.2477051764726638,0.237482413649559,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.7110388278961182,0.2063754498958587,0.9427697658538818,284.3886413574219,284.95001220703125,298.5810546875,288.6965026855469,297.62548828125,297.3070678710937,284.387451171875,1.0,0.5139729380607605,0.3599397540092468,0.3599397540092468,1.0,1.0,-2.673927068710327,0.6697779893875122,2.0041489601135254,0.0682639628648758,0.9258453845977784,0.9258453845977784,0.0,130.1373291015625,136.0,39893.0859375,0.0,1681.7880859375,1.0,280.3570861816406,282.8752746582031,291.7359924316406,294.3372802734375,293.1499938964844,293.1499938964844,280.04998779296875,36529.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927474081516266,1.0,0.0,0.0,3.789340972900391,3.7893664836883545,9.581217454979196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.9677734375,0.0,1697.902099609375,1895.4371337890625,0.0,3657.966796875,0.9368340969085692,1.0,0.0,3.0,1.0,0.0
12217980,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.201904296875,0.9990000128746032,0.6623697280883789,0.5369343757629395,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8080310225486755,0.3113877177238464,0.297289103269577,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8083200454711914,0.3112035393714905,0.2198120355606079,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.7492502927780151,0.2476183772087097,0.2375083416700363,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025451660156,0.7069313526153564,0.2052711099386215,0.9383247494697572,284.2020568847656,284.95001220703125,298.62567138671875,288.7069702148437,297.6092224121094,297.27032470703125,284.2012634277344,1.0,0.5158138275146484,0.3599124848842621,0.3599124848842621,1.0,1.0,-2.677075386047364,0.6707432270050049,2.0063321590423584,0.0684842839837074,0.9143083691596984,0.9143083691596984,0.0,132.26885986328125,124.0,40946.2421875,0.0,1696.0726318359375,1.0,280.0572509765625,282.6617431640625,291.74627685546875,294.4123229980469,293.1499938964844,293.1499938964844,279.75,36823.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381328821182252,1.0,0.0,0.0,3.759650945663452,3.759676218032837,9.431664125258976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.49951171875,0.0,1664.9632568359375,1895.4371337890625,0.0,3755.453857421875,0.930362105369568,1.0,0.0,3.0,1.0,0.0
12218040,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.201904296875,0.9990000128746032,0.6623697280883789,0.5369343757629395,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8080310225486755,0.3113877177238464,0.297289103269577,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8083200454711914,0.3112035393714905,0.2198120355606079,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.7492502927780151,0.2476183772087097,0.2375083416700363,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025451660156,0.7069313526153564,0.2052711099386215,0.9383247494697572,284.2020568847656,284.95001220703125,298.62567138671875,288.7069702148437,297.6092224121094,297.27032470703125,284.2012634277344,1.0,0.5158138275146484,0.3599124848842621,0.3599124848842621,1.0,1.0,-2.677075386047364,0.6707432270050049,2.0063321590423584,0.0684842839837074,0.9143083691596984,0.9143083691596984,0.0,132.26885986328125,124.0,40946.2421875,0.0,1696.0726318359375,1.0,280.0572509765625,282.6617431640625,291.74627685546875,294.4123229980469,293.1499938964844,293.1499938964844,279.75,36823.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381328821182252,1.0,0.0,0.0,3.759650945663452,3.759676218032837,9.431664125258976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.49951171875,0.0,1664.9632568359375,1895.4371337890625,0.0,3755.453857421875,0.930362105369568,1.0,0.0,3.0,1.0,0.0
12218100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606994628906,0.9990000128746032,0.6605226397514343,0.535919189453125,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06365966796875,0.8090171217918396,0.3119226992130279,0.2978160083293915,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06365966796875,0.8084420561790466,0.3107197880744934,0.2194957733154297,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.7496443390846252,0.2475354522466659,0.2374493330717086,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.7067238688468933,0.2046889215707779,0.9357682466506958,284.0622863769531,284.95001220703125,298.6473999023437,288.712158203125,297.6024475097656,297.2542724609375,284.05255126953125,1.0,0.5146629214286804,0.3598988354206085,0.3598988354206085,1.0,1.0,-2.672981023788452,0.6693588495254517,2.003622055053711,0.0681805536150932,0.9070505499839784,0.9070505499839784,0.0,131.80987548828125,124.0,41855.1796875,0.0,1688.0333251953125,1.0,279.7986145019531,282.4901123046875,291.77557373046875,294.5491027832031,293.1499938964844,293.1499938964844,279.75,36992.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456822276115416,1.0,0.0,0.0,3.7406258583068848,3.7406508922576895,9.336450830232934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.67041015625,0.0,1643.9644775390625,1895.4371337890625,0.0,3823.982177734375,0.9261724948883056,1.0,0.0,3.0,1.0,0.0
12218160,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.9990000128746032,0.6590523719787598,0.5322585105895996,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8112021088600159,0.3123978674411773,0.2982169389724731,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8097674250602722,0.310167133808136,0.2190766334533691,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.7511181831359863,0.2473977953195572,0.2372764647006988,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140991210937,0.7076334953308105,0.2040761411190033,0.932786762714386,284.0133972167969,284.95001220703125,298.6687316894531,288.71734619140625,297.5977783203125,297.2413330078125,284.01202392578125,1.0,0.5125378966331482,0.3598688840866089,0.3598688840866089,1.0,1.0,-2.6647756099700928,0.666597306728363,1.9981783628463743,0.0673054382205009,0.9002683162689209,0.9002683162689209,0.0,130.3659210205078,127.0,41831.09375,0.0,1669.622314453125,1.0,279.7574157714844,282.44842529296875,291.7543334960937,294.4798889160156,293.1499938964844,293.1499938964844,279.45001220703125,37148.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483132362365724,1.0,0.0,0.0,3.7179863452911377,3.718011140823364,9.223778079103796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3671875,0.0,1618.8861083984375,1895.4371337890625,0.0,3847.753662109375,0.9212406873703004,1.0,0.0,3.0,1.0,0.0
12218220,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8308410644531,0.9990000128746032,0.6566228866577148,0.531055212020874,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.8125757575035095,0.3133326768875122,0.2990959882736206,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.8094170689582825,0.3090413212776184,0.2182950526475906,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311767578125,0.7513822913169861,0.2471052855253219,0.2369991540908813,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83135986328125,0.7067327499389648,0.2028639167547226,0.9273084402084352,283.8309631347656,284.95001220703125,298.710205078125,288.7276916503906,297.5930480957031,297.2218017578125,283.83038330078125,1.0,0.5113136768341064,0.359809011220932,0.359809011220932,1.0,1.0,-2.656517744064331,0.6637564301490784,1.992761254310608,0.0661180913448333,0.8838078379631042,0.8838078379631042,0.0,129.68983459472656,130.0,42681.88671875,0.0,1654.727294921875,1.0,279.4579162597656,282.2441101074219,291.7590637207031,294.536865234375,293.1499938964844,293.1499938964844,279.75,37514.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572257995605468,1.0,0.0,0.0,3.662618637084961,3.662643194198608,8.951105883170385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9560546875,0.0,1558.6231689453125,1895.4371337890625,0.0,3927.818115234375,0.9091138243675232,1.0,0.0,3.0,1.0,0.0
12218280,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8308410644531,0.9990000128746032,0.6566228866577148,0.531055212020874,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.8125757575035095,0.3133326768875122,0.2990959882736206,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.8094170689582825,0.3090413212776184,0.2182950526475906,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311767578125,0.7513822913169861,0.2471052855253219,0.2369991540908813,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83135986328125,0.7067327499389648,0.2028639167547226,0.9273084402084352,283.8309631347656,284.95001220703125,298.710205078125,288.7276916503906,297.5930480957031,297.2218017578125,283.83038330078125,1.0,0.5113136768341064,0.359809011220932,0.359809011220932,1.0,1.0,-2.656517744064331,0.6637564301490784,1.992761254310608,0.0661180913448333,0.8838078379631042,0.8838078379631042,0.0,129.68983459472656,130.0,42681.88671875,0.0,1654.727294921875,1.0,279.4579162597656,282.2441101074219,291.7590637207031,294.536865234375,293.1499938964844,293.1499938964844,279.75,37514.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572257995605468,1.0,0.0,0.0,3.662618637084961,3.662643194198608,8.951105883170385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9560546875,0.0,1558.6231689453125,1895.4371337890625,0.0,3927.818115234375,0.9091138243675232,1.0,0.0,3.0,1.0,0.0
12218340,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.6563010215759277,0.5317471027374268,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.8135944604873657,0.3153617680072784,0.3006509840488434,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.8088136315345764,0.3091805875301361,0.2180881351232528,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7513390183448792,0.2476963549852371,0.2372654676437378,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.7055553793907166,0.2024244964122772,0.9241254329681396,284.0347595214844,284.95001220703125,298.75,288.7380065917969,297.6002197265625,297.2181396484375,284.0377197265625,1.0,0.5113816261291504,0.3597491383552551,0.3597491383552551,1.0,1.0,-2.6554551124572754,0.6632692217826843,1.992185950279236,0.0657184571027755,0.8731867671012878,0.8731867671012878,0.0,129.8640594482422,118.0,41464.18359375,0.0,1654.004150390625,1.0,279.7420349121094,282.484619140625,291.6790466308594,294.3119812011719,293.1499938964844,293.1499938964844,280.04998779296875,37468.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410927891731262,1.0,0.0,0.0,3.606818675994873,3.606842517852783,8.680443102093705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.3173828125,0.0,1496.515869140625,1895.4371337890625,0.0,3782.37646484375,0.8966811299324036,1.0,0.0,3.0,1.0,0.0
12218400,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.6563010215759277,0.5317471027374268,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.8135944604873657,0.3153617680072784,0.3006509840488434,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.8088136315345764,0.3091805875301361,0.2180881351232528,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7513390183448792,0.2476963549852371,0.2372654676437378,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.7055553793907166,0.2024244964122772,0.9241254329681396,284.0347595214844,284.95001220703125,298.75,288.7380065917969,297.6002197265625,297.2181396484375,284.0377197265625,1.0,0.5113816261291504,0.3597491383552551,0.3597491383552551,1.0,1.0,-2.6554551124572754,0.6632692217826843,1.992185950279236,0.0657184571027755,0.8731867671012878,0.8731867671012878,0.0,129.8640594482422,118.0,41464.18359375,0.0,1654.004150390625,1.0,279.7420349121094,282.484619140625,291.6790466308594,294.3119812011719,293.1499938964844,293.1499938964844,280.04998779296875,37468.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410927891731262,1.0,0.0,0.0,3.606818675994873,3.606842517852783,8.680443102093705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.3173828125,0.0,1496.515869140625,1895.4371337890625,0.0,3782.37646484375,0.8966811299324036,1.0,0.0,3.0,1.0,0.0
12218460,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2477722167969,0.9990000128746032,0.6600779294967651,0.5201502442359924,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471923828125,0.8214970827102661,0.3184587061405182,0.3032204508781433,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471618652344,0.8154283761978149,0.310522049665451,0.2187498807907104,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.246826171875,0.7578656673431396,0.2492004781961441,0.2383630126714706,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.7110925912857056,0.2028465121984481,0.9245103597640992,284.2474365234375,284.95001220703125,298.78521728515625,288.7455139160156,297.6194152832031,297.2320251464844,284.2494506835937,1.0,0.5073239803314209,0.3599271476268768,0.3599271476268768,1.0,1.0,-2.6471989154815674,0.6609790921211243,1.9862196445465088,0.0654104351997375,0.8655478358268738,0.8655478358268738,0.0,125.96714782714844,121.0,40112.984375,0.0,1624.6463623046875,1.0,280.0411682128906,282.7316589355469,291.6718444824219,294.2076721191406,293.1499938964844,293.1499938964844,280.3500061035156,37281.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230121970176696,1.0,0.0,0.0,3.5581350326538086,3.5581583976745605,8.447693744528806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.90087890625,0.0,1442.6915283203125,1895.4371337890625,0.0,3616.930419921875,0.8857219815254211,1.0,0.0,3.0,1.0,0.0
12218520,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2477722167969,0.9990000128746032,0.6600779294967651,0.5201502442359924,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471923828125,0.8214970827102661,0.3184587061405182,0.3032204508781433,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471618652344,0.8154283761978149,0.310522049665451,0.2187498807907104,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.246826171875,0.7578656673431396,0.2492004781961441,0.2383630126714706,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.7110925912857056,0.2028465121984481,0.9245103597640992,284.2474365234375,284.95001220703125,298.78521728515625,288.7455139160156,297.6194152832031,297.2320251464844,284.2494506835937,1.0,0.5073239803314209,0.3599271476268768,0.3599271476268768,1.0,1.0,-2.6471989154815674,0.6609790921211243,1.9862196445465088,0.0654104351997375,0.8655478358268738,0.8655478358268738,0.0,125.96714782714844,121.0,40112.984375,0.0,1624.6463623046875,1.0,280.0411682128906,282.7316589355469,291.6718444824219,294.2076721191406,293.1499938964844,293.1499938964844,280.3500061035156,37281.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230121970176696,1.0,0.0,0.0,3.5581350326538086,3.5581583976745605,8.447693744528806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.90087890625,0.0,1442.6915283203125,1895.4371337890625,0.0,3616.930419921875,0.8857219815254211,1.0,0.0,3.0,1.0,0.0
12218580,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.453857421875,0.9990000128746032,0.667724609375,0.5120214819908142,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.828267514705658,0.3221316635608673,0.3064608573913574,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.8208878040313721,0.3124567568302154,0.2199351191520691,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.7635976672172546,0.2512247860431671,0.2400653213262558,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523620605469,0.7156414985656738,0.2037789225578308,0.9277387261390686,284.4535217285156,284.95001220703125,298.8133239746094,288.74774169921875,297.6512451171875,297.2645263671875,284.4559326171875,1.0,0.5061860084533691,0.3601051568984985,0.3601051568984985,1.0,1.0,-2.648656845092773,0.6619109511375427,1.986745834350586,0.0657782480120658,0.8605729341506958,0.8605729341506958,0.0,123.51998138427734,124.0,38804.515625,0.0,1615.6683349609375,1.0,280.3407592773437,282.9721984863281,291.6786193847656,294.1304016113281,293.1499938964844,293.1499938964844,280.6499938964844,37025.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064009189605712,1.0,0.0,0.0,3.518831253051758,3.518854141235352,8.26209486604057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.1337890625,0.0,1399.469482421875,1895.4371337890625,0.0,3463.173095703125,0.8768049478530884,1.0,0.0,3.0,1.0,0.0
12218640,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.453857421875,0.9990000128746032,0.667724609375,0.5120214819908142,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.828267514705658,0.3221316635608673,0.3064608573913574,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.8208878040313721,0.3124567568302154,0.2199351191520691,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.7635976672172546,0.2512247860431671,0.2400653213262558,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523620605469,0.7156414985656738,0.2037789225578308,0.9277387261390686,284.4535217285156,284.95001220703125,298.8133239746094,288.74774169921875,297.6512451171875,297.2645263671875,284.4559326171875,1.0,0.5061860084533691,0.3601051568984985,0.3601051568984985,1.0,1.0,-2.648656845092773,0.6619109511375427,1.986745834350586,0.0657782480120658,0.8605729341506958,0.8605729341506958,0.0,123.51998138427734,124.0,38804.515625,0.0,1615.6683349609375,1.0,280.3407592773437,282.9721984863281,291.6786193847656,294.1304016113281,293.1499938964844,293.1499938964844,280.6499938964844,37025.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064009189605712,1.0,0.0,0.0,3.518831253051758,3.518854141235352,8.26209486604057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.1337890625,0.0,1399.469482421875,1895.4371337890625,0.0,3463.173095703125,0.8768049478530884,1.0,0.0,3.0,1.0,0.0
12218700,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019897460937,0.9990000128746032,0.671740710735321,0.5096247792243958,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.8309546113014221,0.3240930438041687,0.3082227706909179,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59893798828125,0.8228979110717773,0.3135407865047455,0.2206271141767501,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971984863281,0.7658309936523438,0.2523483633995056,0.2410492151975631,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.7172791361808777,0.2043562829494476,0.929958999156952,284.600341796875,284.95001220703125,298.8248291015625,288.7469787597656,297.6695861816406,297.2846374511719,284.6112365722656,1.0,0.5063432455062866,0.3601941466331482,0.3601941466331482,1.0,1.0,-2.6525723934173584,0.6634173393249512,1.9891551733016968,0.0663565844297409,0.8596516847610474,0.8596516847610474,0.0,122.92784118652344,124.0,37883.3359375,0.0,1618.5250244140625,1.0,280.5948486328125,283.1573791503906,291.65740966796875,294.0016784667969,293.1499938964844,293.1499938964844,280.6499938964844,36862.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964570760726929,1.0,0.0,0.0,3.5031678676605225,3.503190755844116,8.188704327949381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.83740234375,0.0,1382.0543212890625,1895.4371337890625,0.0,3370.536865234375,0.8732483386993408,1.0,0.0,3.0,1.0,0.0
12218760,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.9990000128746032,0.6756376028060913,0.5078586935997009,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.8334484696388245,0.32616126537323,0.3101260960102081,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.8247148990631104,0.3147308826446533,0.2214258760213852,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.7678894400596619,0.2535623013973236,0.2421519011259079,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615295410156,0.7187650203704834,0.205037921667099,0.932762622833252,284.66278076171875,284.95001220703125,298.83477783203125,288.7450561523437,297.6883544921875,297.30596923828125,284.6654663085937,1.0,0.5069148540496826,0.3601991832256317,0.3601991832256317,1.0,1.0,-2.658388137817383,0.6653520464897156,1.9930360317230225,0.066940538585186,0.8584102988243103,0.8584102988243103,0.0,122.59530639648438,127.0,37771.78125,0.0,1625.2579345703125,1.0,280.6404113769531,283.2216186523437,291.68572998046875,294.0696105957031,293.1499938964844,293.1499938964844,280.95001220703125,36714.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917425274848938,1.0,0.0,0.0,3.491102695465088,3.4911253452301025,8.132396374094242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.62744140625,0.0,1368.583251953125,1895.4371337890625,0.0,3326.5,0.8704176545143127,1.0,0.0,3.0,1.0,0.0
12218820,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6827865839004517,0.5063244700431824,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8375613689422607,0.3304705619812011,0.3140972554683685,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.827454686164856,0.3172592520713806,0.2231258898973465,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.771165132522583,0.2561303973197937,0.2445006370544433,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7210350632667542,0.2065800726413726,0.9392756223678588,284.87652587890625,284.95001220703125,298.85009765625,288.73785400390625,297.7220458984375,297.3448791503906,284.8794860839844,1.0,0.509054958820343,0.3602092266082763,0.3602092266082763,1.0,1.0,-2.6740031242370605,0.6704984307289124,2.003504514694214,0.0685155540704727,0.859123170375824,0.859123170375824,0.0,122.67605590820312,130.0,36927.78515625,0.0,1647.892333984375,1.0,280.940185546875,283.4741516113281,291.6908264160156,294.02099609375,293.1499938964844,293.1499938964844,281.25,36368.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796151876449585,1.0,0.0,0.0,3.476328134536743,3.4763505458831787,8.063708492045407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.0458984375,0.0,1351.0230712890625,1895.4371337890625,0.0,3212.973876953125,0.8668755888938904,1.0,0.0,3.0,1.0,0.0
12218880,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6827865839004517,0.5063244700431824,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8375613689422607,0.3304705619812011,0.3140972554683685,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.827454686164856,0.3172592520713806,0.2231258898973465,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.771165132522583,0.2561303973197937,0.2445006370544433,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7210350632667542,0.2065800726413726,0.9392756223678588,284.87652587890625,284.95001220703125,298.85009765625,288.73785400390625,297.7220458984375,297.3448791503906,284.8794860839844,1.0,0.509054958820343,0.3602092266082763,0.3602092266082763,1.0,1.0,-2.6740031242370605,0.6704984307289124,2.003504514694214,0.0685155540704727,0.859123170375824,0.859123170375824,0.0,122.67605590820312,130.0,36927.78515625,0.0,1647.892333984375,1.0,280.940185546875,283.4741516113281,291.6908264160156,294.02099609375,293.1499938964844,293.1499938964844,281.25,36368.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796151876449585,1.0,0.0,0.0,3.476328134536743,3.4763505458831787,8.063708492045407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.0458984375,0.0,1351.0230712890625,1895.4371337890625,0.0,3212.973876953125,0.8668755888938904,1.0,0.0,3.0,1.0,0.0
12218940,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9990000128746032,0.6893933415412903,0.5067058801651001,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8408980965614319,0.3350297808647156,0.3183321058750152,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8294177055358887,0.3200141787528991,0.2250040918588638,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7736872434616089,0.2588950395584106,0.2470640242099762,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7227026224136353,0.2083451300859451,0.9469470977783204,285.09295654296875,284.95001220703125,298.8598022460937,288.7264709472656,297.7481994628906,297.3754272460937,285.09600830078125,1.0,0.5122498869895935,0.3602192997932434,0.3602192997932434,1.0,1.0,-2.6941022872924805,0.6771117448806763,2.0169906616210938,0.0705716609954834,0.8627408742904663,0.8627408742904663,0.0,123.49473571777344,133.0,36199.09765625,0.0,1680.644775390625,1.0,281.2401123046875,283.7247009277344,291.6900634765625,293.9751281738281,293.1499938964844,293.1499938964844,281.54998779296875,36003.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696281313896179,1.0,0.0,0.0,3.4752585887908936,3.475281000137329,8.058747766881424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.828125,0.0,1347.3387451171875,1895.4371337890625,0.0,3119.322021484375,0.8663586378097534,1.0,0.0,3.0,1.0,0.0
12219000,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9990000128746032,0.6893933415412903,0.5067058801651001,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8408980965614319,0.3350297808647156,0.3183321058750152,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8294177055358887,0.3200141787528991,0.2250040918588638,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7736872434616089,0.2588950395584106,0.2470640242099762,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7227026224136353,0.2083451300859451,0.9469470977783204,285.09295654296875,284.95001220703125,298.8598022460937,288.7264709472656,297.7481994628906,297.3754272460937,285.09600830078125,1.0,0.5122498869895935,0.3602192997932434,0.3602192997932434,1.0,1.0,-2.6941022872924805,0.6771117448806763,2.0169906616210938,0.0705716609954834,0.8627408742904663,0.8627408742904663,0.0,123.49473571777344,133.0,36199.09765625,0.0,1680.644775390625,1.0,281.2401123046875,283.7247009277344,291.6900634765625,293.9751281738281,293.1499938964844,293.1499938964844,281.54998779296875,36003.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696281313896179,1.0,0.0,0.0,3.4752585887908936,3.475281000137329,8.058747766881424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.828125,0.0,1347.3387451171875,1895.4371337890625,0.0,3119.322021484375,0.8663586378097534,1.0,0.0,3.0,1.0,0.0
12219060,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.9990000128746032,0.6957369446754456,0.5084303021430969,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.8437091112136841,0.3398163020610809,0.3228010833263397,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8308650255203247,0.3229734897613525,0.2270399779081344,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.7756966948509216,0.2618327438831329,0.2498112171888351,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7239925861358643,0.2103147804737091,0.9556286931037904,285.3091125488281,284.95001220703125,298.8644104003906,288.7113647460937,297.7661437988281,297.3973083496094,285.31201171875,1.0,0.516240656375885,0.359767347574234,0.359767347574234,1.0,1.0,-2.717722177505493,0.6837448477745056,2.0339772701263428,0.0718731060624122,0.8692434430122375,0.8692434430122375,0.0,124.84877014160156,136.0,35548.57421875,0.0,1721.505615234375,1.0,281.5401611328125,283.971435546875,291.682861328125,293.9284973144531,293.1499938964844,293.1499938964844,281.8500061035156,35638.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612052798271179,1.0,0.0,0.0,3.4879446029663086,3.487967014312744,8.117689844766574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.169921875,0.0,1357.6513671875,1895.4371337890625,0.0,3040.309326171875,0.8688977956771851,1.0,0.0,3.0,1.0,0.0
12219120,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.9990000128746032,0.6957369446754456,0.5084303021430969,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.8437091112136841,0.3398163020610809,0.3228010833263397,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8308650255203247,0.3229734897613525,0.2270399779081344,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.7756966948509216,0.2618327438831329,0.2498112171888351,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7239925861358643,0.2103147804737091,0.9556286931037904,285.3091125488281,284.95001220703125,298.8644104003906,288.7113647460937,297.7661437988281,297.3973083496094,285.31201171875,1.0,0.516240656375885,0.359767347574234,0.359767347574234,1.0,1.0,-2.717722177505493,0.6837448477745056,2.0339772701263428,0.0718731060624122,0.8692434430122375,0.8692434430122375,0.0,124.84877014160156,136.0,35548.57421875,0.0,1721.505615234375,1.0,281.5401611328125,283.971435546875,291.682861328125,293.9284973144531,293.1499938964844,293.1499938964844,281.8500061035156,35638.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612052798271179,1.0,0.0,0.0,3.4879446029663086,3.487967014312744,8.117689844766574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.169921875,0.0,1357.6513671875,1895.4371337890625,0.0,3040.309326171875,0.8688977956771851,1.0,0.0,3.0,1.0,0.0
