time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219180,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.9990000128746032,0.701982855796814,0.5111188888549805,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.8461592197418213,0.344804972410202,0.3274772465229034,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.831955075263977,0.3260934054851532,0.2292046993970871,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.7773541808128357,0.2649202346801758,0.2527163028717041,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.7250329256057739,0.2124454081058502,0.9651383757591248,285.5220642089844,284.95001220703125,298.8643798828125,288.6928405761719,297.7811584472656,297.41680908203125,285.5246887207031,1.0,0.5208346247673035,0.3593153655529022,0.3593153655529022,1.0,1.0,-2.744090795516968,0.691216766834259,2.052874088287353,0.0734093487262725,0.8785654306411743,0.8785654306411743,0.0,126.6030502319336,139.0,34957.26171875,0.0,1769.001708984375,1.0,281.8403625488281,284.2134094238281,291.6697082519531,293.8792724609375,293.1499938964844,293.1499938964844,282.1499938964844,35289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538161516189575,1.0,0.0,0.0,3.513761043548584,3.513783693313598,8.23830248464219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.04833984375,0.0,1381.69140625,1895.4371337890625,0.0,2971.02587890625,0.8743786811828613,1.0,0.0,3.0,1.0,0.0
12219240,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.9990000128746032,0.701982855796814,0.5111188888549805,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.8461592197418213,0.344804972410202,0.3274772465229034,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.831955075263977,0.3260934054851532,0.2292046993970871,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.7773541808128357,0.2649202346801758,0.2527163028717041,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.7250329256057739,0.2124454081058502,0.9651383757591248,285.5220642089844,284.95001220703125,298.8643798828125,288.6928405761719,297.7811584472656,297.41680908203125,285.5246887207031,1.0,0.5208346247673035,0.3593153655529022,0.3593153655529022,1.0,1.0,-2.744090795516968,0.691216766834259,2.052874088287353,0.0734093487262725,0.8785654306411743,0.8785654306411743,0.0,126.6030502319336,139.0,34957.26171875,0.0,1769.001708984375,1.0,281.8403625488281,284.2134094238281,291.6697082519531,293.8792724609375,293.1499938964844,293.1499938964844,282.1499938964844,35289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538161516189575,1.0,0.0,0.0,3.513761043548584,3.513783693313598,8.23830248464219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.04833984375,0.0,1381.69140625,1895.4371337890625,0.0,2971.02587890625,0.8743786811828613,1.0,0.0,3.0,1.0,0.0
12219300,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.9990000128746032,0.7050905823707581,0.5128011703491211,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.8472311496734619,0.3473625183105469,0.3298589885234833,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.8323439359664917,0.3276983797550201,0.2303046286106109,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7780339121818542,0.2665086984634399,0.25420081615448,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.7254389524459839,0.2135543674230575,0.9700668454170228,285.67486572265625,284.95001220703125,298.86279296875,288.6824035644531,297.7876281738281,297.4256591796875,285.68560791015625,1.0,0.523306667804718,0.3590894043445587,0.3590894043445587,1.0,1.0,-2.758002281188965,0.6951807141304016,2.062821626663208,0.0742474719882011,0.8848708271980286,0.8848708271980286,0.0,127.61444854736328,139.0,34375.67578125,0.0,1794.791259765625,1.0,282.0950927734375,284.4007873535156,291.6361083984375,293.7618103027344,293.1499938964844,293.1499938964844,282.1499938964844,35108.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480674624443054,1.0,0.0,0.0,3.5311498641967773,3.531172513961792,8.320043320964032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.8701171875,0.0,1398.4639892578125,1895.4371337890625,0.0,2917.173828125,0.8781561851501465,1.0,0.0,3.0,1.0,0.0
12219360,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.708275318145752,0.5144671201705933,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.8483965396881104,0.3500019013881683,0.3323531150817871,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373352050781,0.832829475402832,0.3293794095516205,0.2314859628677368,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.7788050174713135,0.2681602239608764,0.2557702660560608,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.7259289026260376,0.2147220820188522,0.9753441214561462,285.73760986328125,284.95001220703125,298.8602294921875,288.6712951660156,297.7939453125,297.434814453125,285.74005126953125,1.0,0.5258883833885193,0.358734667301178,0.358734667301178,1.0,1.0,-2.772648572921753,0.6990678310394287,2.073580741882324,0.0748421922326088,0.8907999396324158,0.8907999396324158,0.0,128.651611328125,142.0,34489.953125,0.0,1822.0643310546875,1.0,282.1407470703125,284.4579162597656,291.6541748046875,293.8350524902344,293.1499938964844,293.1499938964844,282.45001220703125,34961.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475201725959778,1.0,0.0,0.0,3.551852464675904,3.551875352859497,8.41788846628333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.38720703125,0.0,1419.13037109375,1895.4371337890625,0.0,2912.0498046875,0.8826291561126709,1.0,0.0,3.0,1.0,0.0
12219420,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.9990000128746032,0.7146559953689575,0.5182467699050903,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.8505301475524902,0.3553880751132965,0.3374188840389251,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.8336023688316345,0.3328176438808441,0.2338818460702896,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.7801566123962402,0.2715369462966919,0.2589641809463501,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.7267636060714722,0.2171252071857452,0.9861698746681212,285.94830322265625,284.95001220703125,298.8525085449219,288.6471252441406,297.80474853515625,297.4515991210937,285.9505310058594,1.0,0.5312982201576233,0.3580252230167389,0.3580252230167389,1.0,1.0,-2.8030054569244385,0.7071150541305542,2.0958902835845947,0.0760765001177787,0.9058160185813904,0.9058160185813904,0.0,130.91641235351562,145.0,34034.375,0.0,1879.960693359375,1.0,282.44110107421875,284.69696044921875,291.6346740722656,293.78863525390625,293.1499938964844,293.1499938964844,282.1499938964844,34674.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421611785888672,1.0,0.0,0.0,3.600683212280273,3.6007065773010254,8.650936820231436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.20166015625,0.0,1469.207763671875,1895.4371337890625,0.0,2861.913330078125,0.8933337926864624,1.0,0.0,3.0,1.0,0.0
12219480,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.9990000128746032,0.7146559953689575,0.5182467699050903,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.8505301475524902,0.3553880751132965,0.3374188840389251,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.8336023688316345,0.3328176438808441,0.2338818460702896,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.7801566123962402,0.2715369462966919,0.2589641809463501,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.7267636060714722,0.2171252071857452,0.9861698746681212,285.94830322265625,284.95001220703125,298.8525085449219,288.6471252441406,297.80474853515625,297.4515991210937,285.9505310058594,1.0,0.5312982201576233,0.3580252230167389,0.3580252230167389,1.0,1.0,-2.8030054569244385,0.7071150541305542,2.0958902835845947,0.0760765001177787,0.9058160185813904,0.9058160185813904,0.0,130.91641235351562,145.0,34034.375,0.0,1879.960693359375,1.0,282.44110107421875,284.69696044921875,291.6346740722656,293.78863525390625,293.1499938964844,293.1499938964844,282.1499938964844,34674.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421611785888672,1.0,0.0,0.0,3.600683212280273,3.6007065773010254,8.650936820231436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.20166015625,0.0,1469.207763671875,1895.4371337890625,0.0,2861.913330078125,0.8933337926864624,1.0,0.0,3.0,1.0,0.0
12219540,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.9990000128746032,0.7181617021560669,0.5241186618804932,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773742675781,0.851034939289093,0.3596279919147491,0.3418699502944946,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8327365517616272,0.3349566161632538,0.235744222998619,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.7799162268638611,0.2739805579185486,0.2616615891456604,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7262401580810547,0.2187186032533645,0.9950205087661744,285.7772521972656,284.95001220703125,298.8416748046875,288.62066650390625,297.7996520996094,297.4484558105469,285.77593994140625,1.0,0.5368149876594543,0.3573157489299774,0.3573157489299774,1.0,1.0,-2.8315351009368896,0.7145224809646606,2.1170125007629395,0.0771739333868026,0.91548091173172,0.91548091173172,0.0,133.78741455078125,148.0,35255.328125,0.0,1938.9786376953125,1.0,282.15802001953125,284.4716796875,291.7126770019531,294.0146179199219,293.1499938964844,293.1499938964844,281.8500061035156,34770.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655208349227905,1.0,0.0,0.0,3.647325038909912,3.647348642349243,8.876509127730969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.30517578125,0.0,1521.0035400390625,1895.4371337890625,0.0,3080.79150390625,0.9038139581680298,1.0,0.0,3.0,1.0,0.0
12219600,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.9990000128746032,0.7181617021560669,0.5241186618804932,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773742675781,0.851034939289093,0.3596279919147491,0.3418699502944946,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8327365517616272,0.3349566161632538,0.235744222998619,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.7799162268638611,0.2739805579185486,0.2616615891456604,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7262401580810547,0.2187186032533645,0.9950205087661744,285.7772521972656,284.95001220703125,298.8416748046875,288.62066650390625,297.7996520996094,297.4484558105469,285.77593994140625,1.0,0.5368149876594543,0.3573157489299774,0.3573157489299774,1.0,1.0,-2.8315351009368896,0.7145224809646606,2.1170125007629395,0.0771739333868026,0.91548091173172,0.91548091173172,0.0,133.78741455078125,148.0,35255.328125,0.0,1938.9786376953125,1.0,282.15802001953125,284.4716796875,291.7126770019531,294.0146179199219,293.1499938964844,293.1499938964844,281.8500061035156,34770.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655208349227905,1.0,0.0,0.0,3.647325038909912,3.647348642349243,8.876509127730969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.30517578125,0.0,1521.0035400390625,1895.4371337890625,0.0,3080.79150390625,0.9038139581680298,1.0,0.0,3.0,1.0,0.0
12219660,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.9990000128746032,0.7183288931846619,0.5331881046295166,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8488545417785645,0.3625978529453277,0.3450265526771545,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.829190731048584,0.3357190489768982,0.2365550696849823,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.7769811153411865,0.275312215089798,0.2632559239864349,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.723249077796936,0.2192044556140899,0.998857319355011,285.58111572265625,284.95001220703125,298.8282165527344,288.59234619140625,297.77783203125,297.42437744140625,285.5795593261719,1.0,0.5419821739196777,0.3564215004444122,0.3564215004444122,1.0,1.0,-2.8537371158599854,0.7193710207939148,2.134366035461426,0.0771304443478584,0.922277569770813,0.922277569770813,0.0,137.460693359375,151.0,36464.1796875,0.0,1992.656982421875,1.0,281.85809326171875,284.225830078125,291.6914367675781,294.09039306640625,293.1499938964844,293.1499938964844,281.54998779296875,34972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891646265983582,1.0,0.0,0.0,3.686195611953736,3.686219930648804,9.06671687062044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.31103515625,0.0,1566.050537109375,1895.4371337890625,0.0,3302.39404296875,0.9126607775688172,1.0,0.0,3.0,1.0,0.0
12219720,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.9990000128746032,0.7183288931846619,0.5331881046295166,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8488545417785645,0.3625978529453277,0.3450265526771545,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.829190731048584,0.3357190489768982,0.2365550696849823,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.7769811153411865,0.275312215089798,0.2632559239864349,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.723249077796936,0.2192044556140899,0.998857319355011,285.58111572265625,284.95001220703125,298.8282165527344,288.59234619140625,297.77783203125,297.42437744140625,285.5795593261719,1.0,0.5419821739196777,0.3564215004444122,0.3564215004444122,1.0,1.0,-2.8537371158599854,0.7193710207939148,2.134366035461426,0.0771304443478584,0.922277569770813,0.922277569770813,0.0,137.460693359375,151.0,36464.1796875,0.0,1992.656982421875,1.0,281.85809326171875,284.225830078125,291.6914367675781,294.09039306640625,293.1499938964844,293.1499938964844,281.54998779296875,34972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891646265983582,1.0,0.0,0.0,3.686195611953736,3.686219930648804,9.06671687062044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.31103515625,0.0,1566.050537109375,1895.4371337890625,0.0,3302.39404296875,0.9126607775688172,1.0,0.0,3.0,1.0,0.0
12219780,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9990000128746032,0.7162348031997681,0.54364413022995,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.8454732894897461,0.3648658990859985,0.3474319875240326,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.824453592300415,0.3357618451118469,0.2367868721485138,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.7727781534194946,0.2759818732738495,0.2641538679599762,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7189014554023743,0.21895232796669,0.999085009098053,285.3858642578125,284.95001220703125,298.8127136230469,288.5625,297.746337890625,297.38836669921875,285.3842163085937,1.0,0.5466543436050415,0.355527251958847,0.355527251958847,1.0,1.0,-2.870831251144409,0.722520649433136,2.148310661315918,0.0765165910124778,0.9264882802963256,0.9264882802963256,0.0,141.4427032470703,154.0,37693.75,0.0,2040.1583251953125,1.0,281.5578308105469,283.9854736328125,291.6437072753906,294.1213684082031,293.1499938964844,293.1499938964844,281.25,35209.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082919359207152,1.0,0.0,0.0,3.716259002685547,3.7162833213806152,9.215209502144716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.99609375,0.0,1602.1212158203125,1895.4371337890625,0.0,3480.745361328125,0.9195635318756104,1.0,0.0,3.0,1.0,0.0
12219840,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9990000128746032,0.7162348031997681,0.54364413022995,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.8454732894897461,0.3648658990859985,0.3474319875240326,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.824453592300415,0.3357618451118469,0.2367868721485138,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.7727781534194946,0.2759818732738495,0.2641538679599762,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7189014554023743,0.21895232796669,0.999085009098053,285.3858642578125,284.95001220703125,298.8127136230469,288.5625,297.746337890625,297.38836669921875,285.3842163085937,1.0,0.5466543436050415,0.355527251958847,0.355527251958847,1.0,1.0,-2.870831251144409,0.722520649433136,2.148310661315918,0.0765165910124778,0.9264882802963256,0.9264882802963256,0.0,141.4427032470703,154.0,37693.75,0.0,2040.1583251953125,1.0,281.5578308105469,283.9854736328125,291.6437072753906,294.1213684082031,293.1499938964844,293.1499938964844,281.25,35209.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082919359207152,1.0,0.0,0.0,3.716259002685547,3.7162833213806152,9.215209502144716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.99609375,0.0,1602.1212158203125,1895.4371337890625,0.0,3480.745361328125,0.9195635318756104,1.0,0.0,3.0,1.0,0.0
12219900,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.9990000128746032,0.7145392894744873,0.5489627122879028,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8436701893806458,0.3658359050750732,0.3484843075275421,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.821964681148529,0.3356231451034546,0.2367943078279495,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.7705391049385071,0.2761568427085876,0.2644514441490173,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.7164992690086365,0.2186536192893982,0.998361110687256,285.24102783203125,284.95001220703125,298.8043212890625,288.547119140625,297.72607421875,297.3646240234375,285.2320251464844,1.0,0.5488048791885376,0.3550801277160644,0.3550801277160644,1.0,1.0,-2.8779869079589844,0.723637044429779,2.1543498039245605,0.0760566666722297,0.9270272254943848,0.9270272254943848,0.0,143.43618774414062,154.0,38702.77734375,0.0,2061.801513671875,1.0,281.29937744140625,283.7991638183594,291.6451416015625,294.23223876953125,293.1499938964844,293.1499938964844,281.25,35347.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189170002937316,1.0,0.0,0.0,3.727908611297608,3.727933406829834,9.27307610254502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.79638671875,0.0,1616.5982666015625,1895.4371337890625,0.0,3579.16015625,0.9222400188446044,1.0,0.0,3.0,1.0,0.0
12219960,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9990000128746032,0.7123966217041016,0.5544214248657227,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8417128920555115,0.3666900098323822,0.3493784666061401,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8193003535270691,0.3353645205497741,0.236681655049324,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.7681382298469543,0.2762223482131958,0.2646093368530273,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7138803005218506,0.2182504832744598,0.99702650308609,285.18896484375,284.95001220703125,298.79559326171875,288.531494140625,297.7049865722656,297.3396911621094,285.1874389648437,1.0,0.550825834274292,0.3547295928001404,0.3547295928001404,1.0,1.0,-2.884074449539185,0.7246451377868652,2.15942931175232,0.0757291242480278,0.9280531406402588,0.9280531406402588,0.0,145.45294189453125,157.0,38859.48828125,0.0,2081.870361328125,1.0,281.25750732421875,283.7460021972656,291.59722900390625,294.1446838378906,293.1499938964844,293.1499938964844,280.95001220703125,35463.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241170883178712,1.0,0.0,0.0,3.7368881702423096,3.736912965774536,9.317802778241456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.4892578125,0.0,1627.8916015625,1895.4371337890625,0.0,3627.103759765625,0.9243627190589904,1.0,0.0,3.0,1.0,0.0
12220020,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.7069502472877502,0.5650243759155273,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.83793705701828,0.3682142198085785,0.351013034582138,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8140153288841248,0.3346481025218963,0.2363366037607193,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7634490728378296,0.2761703729629516,0.2647607624530792,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7084806561470032,0.2172779738903045,0.9935940504074096,284.9950256347656,284.95001220703125,298.7773742675781,288.4997253417969,297.66522216796875,297.29345703125,284.99371337890625,1.0,0.5545492768287659,0.3540285229682922,0.3540285229682922,1.0,1.0,-2.894427537918091,0.7260977625846863,2.16832971572876,0.0749109834432601,0.9270424842834472,0.9270424842834472,0.0,149.3660888671875,160.0,39994.53515625,0.0,2118.5693359375,1.0,280.95751953125,283.5107116699219,291.5560607910156,294.1707458496094,293.1499938964844,293.1499938964844,280.6499938964844,35722.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93805730342865,1.0,0.0,0.0,3.74788761138916,3.747912645339966,9.372736826662732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.62255859375,0.0,1642.693115234375,1895.4371337890625,0.0,3754.765380859375,0.9270034432411194,1.0,0.0,3.0,1.0,0.0
12220080,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.7069502472877502,0.5650243759155273,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.83793705701828,0.3682142198085785,0.351013034582138,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8140153288841248,0.3346481025218963,0.2363366037607193,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7634490728378296,0.2761703729629516,0.2647607624530792,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7084806561470032,0.2172779738903045,0.9935940504074096,284.9950256347656,284.95001220703125,298.7773742675781,288.4997253417969,297.66522216796875,297.29345703125,284.99371337890625,1.0,0.5545492768287659,0.3540285229682922,0.3540285229682922,1.0,1.0,-2.894427537918091,0.7260977625846863,2.16832971572876,0.0749109834432601,0.9270424842834472,0.9270424842834472,0.0,149.3660888671875,160.0,39994.53515625,0.0,2118.5693359375,1.0,280.95751953125,283.5107116699219,291.5560607910156,294.1707458496094,293.1499938964844,293.1499938964844,280.6499938964844,35722.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93805730342865,1.0,0.0,0.0,3.74788761138916,3.747912645339966,9.372736826662732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.62255859375,0.0,1642.693115234375,1895.4371337890625,0.0,3754.765380859375,0.9270034432411194,1.0,0.0,3.0,1.0,0.0
12220140,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.9990000128746032,0.6995421648025513,0.5752304792404175,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8343105912208557,0.3695349395275116,0.352433443069458,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8086982369422913,0.3337135314941406,0.2358209043741226,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7588979601860046,0.2759182453155517,0.2647014856338501,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7029829025268555,0.216163769364357,0.9893932938575744,284.8079833984375,284.95001220703125,298.75860595703125,288.467529296875,297.63397216796875,297.2588806152344,284.8070068359375,1.0,0.5578984022140503,0.3533274531364441,0.3533274531364441,1.0,1.0,-2.9026637077331543,0.7268589735031128,2.175804615020752,0.0738709717988967,0.9235771894454956,0.9235771894454956,0.0,153.13116455078125,148.0,41136.390625,0.0,2151.17041015625,1.0,280.657470703125,283.28204345703125,291.51934814453125,294.2016906738281,293.1499938964844,293.1499938964844,280.3500061035156,35982.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510980248451232,1.0,0.0,0.0,3.7492384910583496,3.749263286590576,9.379493803862716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.5595703125,0.0,1646.2664794921875,1895.4371337890625,0.0,3872.848876953125,0.9274780750274658,1.0,0.0,3.0,1.0,0.0
12220200,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.9990000128746032,0.6995421648025513,0.5752304792404175,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8343105912208557,0.3695349395275116,0.352433443069458,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8086982369422913,0.3337135314941406,0.2358209043741226,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7588979601860046,0.2759182453155517,0.2647014856338501,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7029829025268555,0.216163769364357,0.9893932938575744,284.8079833984375,284.95001220703125,298.75860595703125,288.467529296875,297.63397216796875,297.2588806152344,284.8070068359375,1.0,0.5578984022140503,0.3533274531364441,0.3533274531364441,1.0,1.0,-2.9026637077331543,0.7268589735031128,2.175804615020752,0.0738709717988967,0.9235771894454956,0.9235771894454956,0.0,153.13116455078125,148.0,41136.390625,0.0,2151.17041015625,1.0,280.657470703125,283.28204345703125,291.51934814453125,294.2016906738281,293.1499938964844,293.1499938964844,280.3500061035156,35982.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510980248451232,1.0,0.0,0.0,3.7492384910583496,3.749263286590576,9.379493803862716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.5595703125,0.0,1646.2664794921875,1895.4371337890625,0.0,3872.848876953125,0.9274780750274658,1.0,0.0,3.0,1.0,0.0
12220260,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.9990000128746032,0.6921231150627136,0.5734156966209412,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8359325528144836,0.3706490993499756,0.3535127341747284,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.808670699596405,0.3325784206390381,0.2350528240203857,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.759314239025116,0.2754725217819214,0.2643076181411743,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7023043632507324,0.2148234546184539,0.9835799336433412,284.614013671875,284.95001220703125,298.73974609375,288.435302734375,297.6132507324219,297.239013671875,284.6121520996094,1.0,0.5556696653366089,0.3527626395225525,0.3527626395225525,1.0,1.0,-2.893420696258545,0.7223537564277649,2.171066999435425,0.0717519223690033,0.917512595653534,0.917512595653534,0.0,152.17730712890625,136.0,42185.59375,0.0,2130.74072265625,1.0,280.35748291015625,283.05596923828125,291.4850769042969,294.2350158691406,293.1499938964844,293.1499938964844,280.04998779296875,36253.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637635946273804,1.0,0.0,0.0,3.740666627883911,3.740691661834717,9.336654898106644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.7568359375,0.0,1638.3388671875,1895.4371337890625,0.0,3986.06298828125,0.9257306456565856,1.0,0.0,3.0,1.0,0.0
12220320,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.9990000128746032,0.6921231150627136,0.5734156966209412,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8359325528144836,0.3706490993499756,0.3535127341747284,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.808670699596405,0.3325784206390381,0.2350528240203857,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.759314239025116,0.2754725217819214,0.2643076181411743,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7023043632507324,0.2148234546184539,0.9835799336433412,284.614013671875,284.95001220703125,298.73974609375,288.435302734375,297.6132507324219,297.239013671875,284.6121520996094,1.0,0.5556696653366089,0.3527626395225525,0.3527626395225525,1.0,1.0,-2.893420696258545,0.7223537564277649,2.171066999435425,0.0717519223690033,0.917512595653534,0.917512595653534,0.0,152.17730712890625,136.0,42185.59375,0.0,2130.74072265625,1.0,280.35748291015625,283.05596923828125,291.4850769042969,294.2350158691406,293.1499938964844,293.1499938964844,280.04998779296875,36253.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637635946273804,1.0,0.0,0.0,3.740666627883911,3.740691661834717,9.336654898106644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.7568359375,0.0,1638.3388671875,1895.4371337890625,0.0,3986.06298828125,0.9257306456565856,1.0,0.0,3.0,1.0,0.0
12220380,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.9990000128746032,0.6872441172599792,0.5627953410148621,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.8414179682731628,0.3715351819992065,0.3542623817920685,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068908691406,0.812506377696991,0.331232875585556,0.2340529263019561,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071960449219,0.7633506655693054,0.2748352885246277,0.2636137008666992,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.7050839066505432,0.2132878750562667,0.976229190826416,284.4065856933594,284.95001220703125,298.7213134765625,288.40338134765625,297.5955505371094,297.2237243652344,284.4042663574219,1.0,0.5498335957527161,0.3521978557109833,0.3521978557109833,1.0,1.0,-2.870696783065796,0.7135629057884216,2.157133817672729,0.0681944862008094,0.9085825085639954,0.9085825085639954,0.0,147.74794006347656,124.0,43018.72265625,0.0,2070.822998046875,1.0,280.0575866699219,282.82421875,291.44744873046875,294.2535705566406,293.1499938964844,293.1499938964844,279.75,36555.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753016829490662,1.0,0.0,0.0,3.720957756042481,3.720982551574707,9.238528377863986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.6103515625,0.0,1617.791015625,1895.4371337890625,0.0,4087.7509765625,0.9215101599693298,1.0,0.0,3.0,1.0,0.0
12220440,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.9990000128746032,0.6872441172599792,0.5627953410148621,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.8414179682731628,0.3715351819992065,0.3542623817920685,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068908691406,0.812506377696991,0.331232875585556,0.2340529263019561,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071960449219,0.7633506655693054,0.2748352885246277,0.2636137008666992,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.7050839066505432,0.2132878750562667,0.976229190826416,284.4065856933594,284.95001220703125,298.7213134765625,288.40338134765625,297.5955505371094,297.2237243652344,284.4042663574219,1.0,0.5498335957527161,0.3521978557109833,0.3521978557109833,1.0,1.0,-2.870696783065796,0.7135629057884216,2.157133817672729,0.0681944862008094,0.9085825085639954,0.9085825085639954,0.0,147.74794006347656,124.0,43018.72265625,0.0,2070.822998046875,1.0,280.0575866699219,282.82421875,291.44744873046875,294.2535705566406,293.1499938964844,293.1499938964844,279.75,36555.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753016829490662,1.0,0.0,0.0,3.720957756042481,3.720982551574707,9.238528377863986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.6103515625,0.0,1617.791015625,1895.4371337890625,0.0,4087.7509765625,0.9215101599693298,1.0,0.0,3.0,1.0,0.0
12220500,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2520446777344,0.9990000128746032,0.6858415007591248,0.5550293922424316,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542724609375,0.8453640937805176,0.3719136118888855,0.3545643389225006,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.815523087978363,0.330499917268753,0.2335034310817718,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563171386719,0.7664850950241089,0.2744629979133606,0.2631979882717132,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586975097656,0.7075315713882446,0.2124954313039779,0.9722936749458312,284.2535705566406,284.95001220703125,298.71240234375,288.3876647949219,297.5868835449219,297.21636962890625,284.2435302734375,1.0,0.5459075570106506,0.3519154489040375,0.3519154489040375,1.0,1.0,-2.855839490890503,0.7080559134483337,2.1477837562561035,0.0660670846700668,0.90245920419693,0.90245920419693,0.0,144.61898803710938,124.0,43809.82421875,0.0,2030.97705078125,1.0,279.7995910644531,282.6432800292969,291.4510498046875,294.3569030761719,293.1499938964844,293.1499938964844,279.75,36734.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826059341430664,1.0,0.0,0.0,3.7066574096679688,3.706681966781616,9.167653161057387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.12451171875,0.0,1602.69970703125,1895.4371337890625,0.0,4151.333984375,0.918390452861786,1.0,0.0,3.0,1.0,0.0
12220560,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.9990000128746032,0.6850317120552063,0.5461112260818481,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.849895179271698,0.3722171485424042,0.3547377586364746,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1926574707031,0.8189936280250549,0.3296879231929779,0.2328564077615738,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929931640625,0.7701459527015686,0.2740280926227569,0.26267871260643,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19354248046875,0.7104412913322449,0.2116735279560089,0.9680434465408324,284.1923522949219,284.95001220703125,298.70379638671875,288.37213134765625,297.5782775878906,297.20855712890625,284.1897277832031,1.0,0.5414348840713501,0.3519831895828247,0.3519831895828247,1.0,1.0,-2.838822841644287,0.7027274966239929,2.1360952854156494,0.0645958483219146,0.8967474699020386,0.8967474699020386,0.0,141.07469177246094,127.0,43655.29296875,0.0,1985.9881591796875,1.0,279.7578430175781,282.590087890625,291.4071350097656,294.25634765625,293.1499938964844,293.1499938964844,280.04998779296875,36896.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849318861961364,1.0,0.0,0.0,3.6886661052703857,3.688690662384033,9.078873404178012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.12841796875,0.0,1583.3887939453125,1895.4371337890625,0.0,4171.44384765625,0.9145076870918274,1.0,0.0,3.0,1.0,0.0
12220620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.9990000128746032,0.6870574951171875,0.5353014469146729,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8563891053199768,0.3741025328636169,0.3559699654579162,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533630371094,0.8234520554542542,0.3294041156768799,0.2322443425655365,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35321044921875,0.7750182747840881,0.2741468250751495,0.2623358070850372,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529052734375,0.7138935923576355,0.2109404802322387,0.9626968502998352,284.3535461425781,284.95001220703125,298.687744140625,288.3419494628906,297.570556640625,297.2042236328125,284.35467529296875,1.0,0.5367066860198975,0.3521186709403991,0.3521186709403991,1.0,1.0,-2.8197133541107178,0.6969802379608154,2.1227331161499023,0.0628461390733718,0.8900898098945618,0.8900898098945618,0.0,136.8868865966797,130.0,42128.62109375,0.0,1935.06982421875,1.0,280.0423278808594,282.79400634765625,291.28204345703125,293.9666442871094,293.1499938964844,293.1499938964844,280.3500061035156,36871.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686712622642516,1.0,0.0,0.0,3.655427217483521,3.6554512977600098,8.915989724300744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.5703125,0.0,1545.7486572265625,1895.4371337890625,0.0,4029.494384765625,0.9070979952812196,1.0,0.0,3.0,1.0,0.0
12220680,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.9990000128746032,0.6870574951171875,0.5353014469146729,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8563891053199768,0.3741025328636169,0.3559699654579162,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533630371094,0.8234520554542542,0.3294041156768799,0.2322443425655365,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35321044921875,0.7750182747840881,0.2741468250751495,0.2623358070850372,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529052734375,0.7138935923576355,0.2109404802322387,0.9626968502998352,284.3535461425781,284.95001220703125,298.687744140625,288.3419494628906,297.570556640625,297.2042236328125,284.35467529296875,1.0,0.5367066860198975,0.3521186709403991,0.3521186709403991,1.0,1.0,-2.8197133541107178,0.6969802379608154,2.1227331161499023,0.0628461390733718,0.8900898098945618,0.8900898098945618,0.0,136.8868865966797,130.0,42128.62109375,0.0,1935.06982421875,1.0,280.0423278808594,282.79400634765625,291.28204345703125,293.9666442871094,293.1499938964844,293.1499938964844,280.3500061035156,36871.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686712622642516,1.0,0.0,0.0,3.655427217483521,3.6554512977600098,8.915989724300744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.5703125,0.0,1545.7486572265625,1895.4371337890625,0.0,4029.494384765625,0.9070979952812196,1.0,0.0,3.0,1.0,0.0
12220740,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443420410156,0.9990000128746032,0.6913821697235107,0.5278249979019165,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.8624162077903748,0.3772107064723968,0.358560562133789,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8275412917137146,0.3303887844085693,0.232679083943367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.7795048952102661,0.2752765417098999,0.2631042599678039,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54327392578125,0.7171127200126648,0.2112067937850952,0.962474524974823,284.5440979003906,284.95001220703125,298.6736145019531,288.3132019042969,297.5741271972656,297.21356201171875,284.54571533203125,1.0,0.5346369743347168,0.3522541522979736,0.3522541522979736,1.0,1.0,-2.8150084018707275,0.6958341598510742,2.1191742420196533,0.0626388937234878,0.8862360715866089,0.8862360715866089,0.0,134.35130310058594,133.0,40732.765625,0.0,1915.410400390625,1.0,280.3416748046875,283.0216369628906,291.23486328125,293.8106994628906,293.1499938964844,293.1499938964844,280.6499938964844,36711.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495730996131896,1.0,0.0,0.0,3.628182411193848,3.628206253051758,8.783578664406377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.4287109375,0.0,1514.32373046875,1895.4371337890625,0.0,3859.115234375,0.9009157419204712,1.0,0.0,3.0,1.0,0.0
12220800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443420410156,0.9990000128746032,0.6913821697235107,0.5278249979019165,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.8624162077903748,0.3772107064723968,0.358560562133789,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8275412917137146,0.3303887844085693,0.232679083943367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.7795048952102661,0.2752765417098999,0.2631042599678039,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54327392578125,0.7171127200126648,0.2112067937850952,0.962474524974823,284.5440979003906,284.95001220703125,298.6736145019531,288.3132019042969,297.5741271972656,297.21356201171875,284.54571533203125,1.0,0.5346369743347168,0.3522541522979736,0.3522541522979736,1.0,1.0,-2.8150084018707275,0.6958341598510742,2.1191742420196533,0.0626388937234878,0.8862360715866089,0.8862360715866089,0.0,134.35130310058594,133.0,40732.765625,0.0,1915.410400390625,1.0,280.3416748046875,283.0216369628906,291.23486328125,293.8106994628906,293.1499938964844,293.1499938964844,280.6499938964844,36711.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495730996131896,1.0,0.0,0.0,3.628182411193848,3.628206253051758,8.783578664406377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.4287109375,0.0,1514.32373046875,1895.4371337890625,0.0,3859.115234375,0.9009157419204712,1.0,0.0,3.0,1.0,0.0
12220860,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9990000128746032,0.69654780626297,0.5233026742935181,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.867569625377655,0.3809740841388702,0.3619109690189361,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.8308609127998352,0.3320205211639404,0.2336775213479995,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.7832447290420532,0.2769763767719269,0.2645341157913208,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7197811603546143,0.2120455950498581,0.9654224514961244,284.7398986816406,284.95001220703125,298.66192626953125,288.28619384765625,297.5853576660156,297.2318420410156,284.74169921875,1.0,0.5346201062202454,0.3523623347282409,0.3523623347282409,1.0,1.0,-2.8200533390045166,0.6977404356002808,2.1223127841949463,0.0633505880832672,0.8850343227386475,0.8850343227386475,0.0,133.12521362304688,136.0,39600.984375,0.0,1917.533203125,1.0,280.6414794921875,283.2601013183594,291.2167358398437,293.7129821777344,293.1499938964844,293.1499938964844,280.95001220703125,36479.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93275249004364,1.0,0.0,0.0,3.609532356262207,3.609555959701538,8.693509698787238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.275390625,0.0,1492.1572265625,1895.4371337890625,0.0,3706.344482421875,0.8965962529182434,1.0,0.0,3.0,1.0,0.0
12220920,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9990000128746032,0.69654780626297,0.5233026742935181,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.867569625377655,0.3809740841388702,0.3619109690189361,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.8308609127998352,0.3320205211639404,0.2336775213479995,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.7832447290420532,0.2769763767719269,0.2645341157913208,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7197811603546143,0.2120455950498581,0.9654224514961244,284.7398986816406,284.95001220703125,298.66192626953125,288.28619384765625,297.5853576660156,297.2318420410156,284.74169921875,1.0,0.5346201062202454,0.3523623347282409,0.3523623347282409,1.0,1.0,-2.8200533390045166,0.6977404356002808,2.1223127841949463,0.0633505880832672,0.8850343227386475,0.8850343227386475,0.0,133.12521362304688,136.0,39600.984375,0.0,1917.533203125,1.0,280.6414794921875,283.2601013183594,291.2167358398437,293.7129821777344,293.1499938964844,293.1499938964844,280.95001220703125,36479.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93275249004364,1.0,0.0,0.0,3.609532356262207,3.609555959701538,8.693509698787238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.275390625,0.0,1492.1572265625,1895.4371337890625,0.0,3706.344482421875,0.8965962529182434,1.0,0.0,3.0,1.0,0.0
12220980,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.7018552422523499,0.5214108228683472,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8716737627983093,0.3851315081119537,0.3657113015651703,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8332521915435791,0.3340208232402801,0.2349927723407745,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7860661149024963,0.2790190577507019,0.2663621604442596,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.721713662147522,0.2131982594728469,0.9701679348945618,284.93731689453125,284.95001220703125,298.6531982421875,288.2613220214844,297.6012268066406,297.2550354003906,284.9392395019531,1.0,0.5361306071281433,0.3524705469608307,0.3524705469608307,1.0,1.0,-2.831822633743286,0.7017989158630371,2.130023717880249,0.0647386610507965,0.8864744305610657,0.8864744305610657,0.0,132.9734344482422,139.0,38603.55078125,0.0,1935.5721435546875,1.0,280.9413452148437,283.4999694824219,291.2052001953125,293.6372375488281,293.1499938964844,293.1499938964844,281.25,36205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188147187232972,1.0,0.0,0.0,3.6010587215423584,3.601082324981689,8.65274046191189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.30322265625,0.0,1480.9178466796875,1895.4371337890625,0.0,3578.215576171875,0.8945141434669495,1.0,0.0,3.0,1.0,0.0
