time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221040,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.7018552422523499,0.5214108228683472,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8716737627983093,0.3851315081119537,0.3657113015651703,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8332521915435791,0.3340208232402801,0.2349927723407745,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7860661149024963,0.2790190577507019,0.2663621604442596,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.721713662147522,0.2131982594728469,0.9701679348945618,284.93731689453125,284.95001220703125,298.6531982421875,288.2613220214844,297.6012268066406,297.2550354003906,284.9392395019531,1.0,0.5361306071281433,0.3524705469608307,0.3524705469608307,1.0,1.0,-2.831822633743286,0.7017989158630371,2.130023717880249,0.0647386610507965,0.8864744305610657,0.8864744305610657,0.0,132.9734344482422,139.0,38603.55078125,0.0,1935.5721435546875,1.0,280.9413452148437,283.4999694824219,291.2052001953125,293.6372375488281,293.1499938964844,293.1499938964844,281.25,36205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188147187232972,1.0,0.0,0.0,3.6010587215423584,3.601082324981689,8.65274046191189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.30322265625,0.0,1480.9178466796875,1895.4371337890625,0.0,3578.215576171875,0.8945141434669495,1.0,0.0,3.0,1.0,0.0
12221100,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.7044295072555542,0.5213599801063538,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8732960820198059,0.3873043358325958,0.3676988482475281,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.834067165851593,0.3351042866706848,0.2357078045606613,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7870969772338867,0.2801204621791839,0.2673569917678833,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7223666906356812,0.21383997797966,0.9728830456733704,285.08062744140625,284.95001220703125,298.65008544921875,288.24981689453125,297.6097717285156,297.2669677734375,285.0900573730469,1.0,0.5373234152793884,0.3525246381759643,0.3525246381759643,1.0,1.0,-2.8394663333892822,0.7043917775154114,2.135074615478516,0.0656110495328903,0.888728678226471,0.888728678226471,0.0,133.24131774902344,139.0,37735.7109375,0.0,1949.13037109375,1.0,281.19732666015625,283.6827087402344,291.1737060546875,293.5047912597656,293.1499938964844,293.1499938964844,281.25,36047.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102532267570496,1.0,0.0,0.0,3.600722551345825,3.600746154785156,8.651125540382054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.31689453125,0.0,1479.3814697265625,1895.4371337890625,0.0,3498.953369140625,0.8943629264831543,1.0,0.0,3.0,1.0,0.0
12221160,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9990000128746032,0.7070140838623047,0.5216142535209656,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8748510479927063,0.3895693123340606,0.3698208034038543,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8348350524902344,0.3362770080566406,0.2365191876888275,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.7880740761756897,0.2812972068786621,0.2684573233127594,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7229759097099304,0.2145410329103469,0.975990891456604,285.1353454589844,284.95001220703125,298.6479187011719,288.23895263671875,297.6186828613281,297.279541015625,285.1373291015625,1.0,0.5387647151947021,0.3522640466690063,0.3522640466690063,1.0,1.0,-2.848353147506714,0.706604540348053,2.1417486667633057,0.065824456512928,0.8905595541000366,0.8905595541000366,0.0,133.65052795410156,142.0,37691.140625,0.0,1965.4530029296875,1.0,281.24127197265625,283.7376708984375,291.1922302246094,293.5671081542969,293.1499938964844,293.1499938964844,281.54998779296875,35913.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067714214324952,1.0,0.0,0.0,3.603529214859009,3.6035525798797607,8.664616757414478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.44921875,0.0,1481.4375,1895.4371337890625,0.0,3466.6171875,0.8948580622673035,1.0,0.0,3.0,1.0,0.0
12221220,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9990000128746032,0.71180260181427,0.5233388543128967,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8773441314697266,0.3942382335662842,0.3741741478443146,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.8358339667320251,0.3387432694435119,0.2382111251354217,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.7894864082336426,0.2837611138820648,0.270754873752594,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.7237588763237,0.2160473614931106,0.9826287031173706,285.3335876464844,284.95001220703125,298.6466064453125,288.21942138671875,297.63580322265625,297.302734375,285.3355407714844,1.0,0.5422266721725464,0.3517428040504455,0.3517428040504455,1.0,1.0,-2.868427991867065,0.7116454243659973,2.156782627105713,0.0663578882813453,0.8972890973091125,0.8972890973091125,0.0,134.9358673095703,145.0,36849.3671875,0.0,2004.4212646484373,1.0,281.5413818359375,283.9729309082031,291.1781921386719,293.5002136230469,293.1499938964844,293.1499938964844,281.8500061035156,35617.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957644701004028,1.0,0.0,0.0,3.61706280708313,3.617086410522461,8.7298224116239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.55859375,0.0,1493.9942626953125,1895.4371337890625,0.0,3364.07177734375,0.8976718187332153,1.0,0.0,3.0,1.0,0.0
12221280,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9990000128746032,0.71180260181427,0.5233388543128967,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8773441314697266,0.3942382335662842,0.3741741478443146,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.8358339667320251,0.3387432694435119,0.2382111251354217,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.7894864082336426,0.2837611138820648,0.270754873752594,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.7237588763237,0.2160473614931106,0.9826287031173706,285.3335876464844,284.95001220703125,298.6466064453125,288.21942138671875,297.63580322265625,297.302734375,285.3355407714844,1.0,0.5422266721725464,0.3517428040504455,0.3517428040504455,1.0,1.0,-2.868427991867065,0.7116454243659973,2.156782627105713,0.0663578882813453,0.8972890973091125,0.8972890973091125,0.0,134.9358673095703,145.0,36849.3671875,0.0,2004.4212646484373,1.0,281.5413818359375,283.9729309082031,291.1781921386719,293.5002136230469,293.1499938964844,293.1499938964844,281.8500061035156,35617.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957644701004028,1.0,0.0,0.0,3.61706280708313,3.617086410522461,8.7298224116239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.55859375,0.0,1493.9942626953125,1895.4371337890625,0.0,3364.07177734375,0.8976718187332153,1.0,0.0,3.0,1.0,0.0
12221340,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.9990000128746032,0.7162429690361023,0.5260406732559204,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.8794407248497009,0.399148017168045,0.3787581920623779,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.8365088701248169,0.3414298593997955,0.240059494972229,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7905622124671936,0.2864105701446533,0.2732350826263428,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.7243096828460693,0.2177357673645019,0.9901236295700072,285.5392150878906,284.95001220703125,298.6497497558594,288.2030944824219,297.6527709960937,297.3241577148437,285.541259765625,1.0,0.5463128089904785,0.3512215912342071,0.3512215912342071,1.0,1.0,-2.891393184661865,0.7175886034965515,2.173804521560669,0.0671450272202491,0.9068151116371156,0.9068151116371156,0.0,136.6421661376953,148.0,36198.7578125,0.0,2050.7587890625,1.0,281.841552734375,284.2140808105469,291.1673583984375,293.4454650878906,293.1499938964844,293.1499938964844,281.54998779296875,35324.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856964707374573,1.0,0.0,0.0,3.6414835453033447,3.641507148742676,8.848098786984337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.8466796875,0.0,1518.6754150390625,1895.4371337890625,0.0,3269.93896484375,0.902929186820984,1.0,0.0,3.0,1.0,0.0
12221400,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.9990000128746032,0.7162429690361023,0.5260406732559204,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.8794407248497009,0.399148017168045,0.3787581920623779,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.8365088701248169,0.3414298593997955,0.240059494972229,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7905622124671936,0.2864105701446533,0.2732350826263428,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.7243096828460693,0.2177357673645019,0.9901236295700072,285.5392150878906,284.95001220703125,298.6497497558594,288.2030944824219,297.6527709960937,297.3241577148437,285.541259765625,1.0,0.5463128089904785,0.3512215912342071,0.3512215912342071,1.0,1.0,-2.891393184661865,0.7175886034965515,2.173804521560669,0.0671450272202491,0.9068151116371156,0.9068151116371156,0.0,136.6421661376953,148.0,36198.7578125,0.0,2050.7587890625,1.0,281.841552734375,284.2140808105469,291.1673583984375,293.4454650878906,293.1499938964844,293.1499938964844,281.54998779296875,35324.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856964707374573,1.0,0.0,0.0,3.6414835453033447,3.641507148742676,8.848098786984337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.8466796875,0.0,1518.6754150390625,1895.4371337890625,0.0,3269.93896484375,0.902929186820984,1.0,0.0,3.0,1.0,0.0
12221460,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.9990000128746032,0.7174472212791443,0.5311870574951172,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8796371221542358,0.4028555452823639,0.3827148675918579,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8354358673095703,0.3428543210029602,0.2414152324199676,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.7899180054664612,0.2881472706794739,0.2752533853054046,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.7234522104263306,0.2187067121267318,0.996006727218628,285.3727111816406,284.95001220703125,298.6578369140625,288.1903076171875,297.6518859863281,297.32080078125,285.3719177246094,1.0,0.5507073998451233,0.3504728376865387,0.3504728376865387,1.0,1.0,-2.913466453552246,0.7226253151893616,2.19084095954895,0.0673122927546501,0.9110878705978394,0.9110878705978394,0.0,139.09808349609375,151.0,37381.3515625,0.0,2099.970703125,1.0,281.55780029296875,283.99822998046875,291.2598876953125,293.67901611328125,293.1499938964844,293.1499938964844,281.25,35394.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044413566589355,1.0,0.0,0.0,3.6647348403930655,3.664758920669556,8.961451953837241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.814453125,0.0,1545.078369140625,1895.4371337890625,0.0,3444.9482421875,0.9081532955169678,1.0,0.0,3.0,1.0,0.0
12221520,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.9990000128746032,0.7174472212791443,0.5311870574951172,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8796371221542358,0.4028555452823639,0.3827148675918579,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8354358673095703,0.3428543210029602,0.2414152324199676,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.7899180054664612,0.2881472706794739,0.2752533853054046,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.7234522104263306,0.2187067121267318,0.996006727218628,285.3727111816406,284.95001220703125,298.6578369140625,288.1903076171875,297.6518859863281,297.32080078125,285.3719177246094,1.0,0.5507073998451233,0.3504728376865387,0.3504728376865387,1.0,1.0,-2.913466453552246,0.7226253151893616,2.19084095954895,0.0673122927546501,0.9110878705978394,0.9110878705978394,0.0,139.09808349609375,151.0,37381.3515625,0.0,2099.970703125,1.0,281.55780029296875,283.99822998046875,291.2598876953125,293.67901611328125,293.1499938964844,293.1499938964844,281.25,35394.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044413566589355,1.0,0.0,0.0,3.6647348403930655,3.664758920669556,8.961451953837241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.814453125,0.0,1545.078369140625,1895.4371337890625,0.0,3444.9482421875,0.9081532955169678,1.0,0.0,3.0,1.0,0.0
12221580,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.9990000128746032,0.7148756980895996,0.5395575165748596,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.8770565986633301,0.4053567349910736,0.3853974044322967,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8317496180534363,0.3429867625236511,0.2417656481266021,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7866556644439697,0.2888663411140442,0.2762363255023956,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.7203012704849243,0.2187805324792862,0.997691571712494,285.1955871582031,284.95001220703125,298.6714172363281,288.1814270019531,297.6361389160156,297.2960510253906,285.1947937011719,1.0,0.5549259185791016,0.3497240543365478,0.3497240543365478,1.0,1.0,-2.9303841590881348,0.725975513458252,2.204408645629883,0.0669283494353294,0.9128778576850892,0.9128778576850892,0.0,142.40557861328125,154.0,38704.32421875,0.0,2145.27099609375,1.0,281.258056640625,283.7729797363281,291.26629638671875,293.78594970703125,293.1499938964844,293.1499938964844,280.95001220703125,35557.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925103724002838,1.0,0.0,0.0,3.681754112243652,3.6817784309387207,9.044881608133436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.01123046875,0.0,1565.4466552734375,1895.4371337890625,0.0,3636.18212890625,0.912069857120514,1.0,0.0,3.0,1.0,0.0
12221640,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.9990000128746032,0.7148756980895996,0.5395575165748596,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.8770565986633301,0.4053567349910736,0.3853974044322967,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8317496180534363,0.3429867625236511,0.2417656481266021,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7866556644439697,0.2888663411140442,0.2762363255023956,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.7203012704849243,0.2187805324792862,0.997691571712494,285.1955871582031,284.95001220703125,298.6714172363281,288.1814270019531,297.6361389160156,297.2960510253906,285.1947937011719,1.0,0.5549259185791016,0.3497240543365478,0.3497240543365478,1.0,1.0,-2.9303841590881348,0.725975513458252,2.204408645629883,0.0669283494353294,0.9128778576850892,0.9128778576850892,0.0,142.40557861328125,154.0,38704.32421875,0.0,2145.27099609375,1.0,281.258056640625,283.7729797363281,291.26629638671875,293.78594970703125,293.1499938964844,293.1499938964844,280.95001220703125,35557.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925103724002838,1.0,0.0,0.0,3.681754112243652,3.6817784309387207,9.044881608133436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.01123046875,0.0,1565.4466552734375,1895.4371337890625,0.0,3636.18212890625,0.912069857120514,1.0,0.0,3.0,1.0,0.0
12221700,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9990000128746032,0.7123957276344299,0.544211745262146,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8753569722175598,0.4063727855682373,0.3865022957324981,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8295170664787292,0.3428048491477966,0.2417518645524978,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7846099734306335,0.2890080511569977,0.2765083014965057,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7183213829994202,0.2186224907636642,0.9975932240486144,285.061767578125,284.95001220703125,298.680419921875,288.1785888671875,297.6277160644531,297.2822570800781,285.0539245605469,1.0,0.5569246411323547,0.3493496775627136,0.3493496775627136,1.0,1.0,-2.937500476837158,0.7272168397903442,2.2102837562561035,0.0665893331170082,0.9123305082321168,0.9123305082321168,0.0,144.17523193359375,154.0,39776.53515625,0.0,2166.366455078125,1.0,281.0003662109375,283.5959167480469,291.283203125,293.9192199707031,293.1499938964844,293.1499938964844,280.95001220703125,35668.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365692138671876,1.0,0.0,0.0,3.687646865844727,3.687671184539795,9.073856972463544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.34326171875,0.0,1572.9532470703125,1895.4371337890625,0.0,3741.203857421875,0.9134314656257628,1.0,0.0,3.0,1.0,0.0
12221760,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.709226667881012,0.5491824150085449,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8733700513839722,0.4072509407997131,0.3874183893203735,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8270120024681091,0.3424822092056274,0.2415958046913147,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.782281219959259,0.2890222370624542,0.2766183614730835,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7160460352897644,0.2183355391025543,0.9968069195747375,285.0205078125,284.95001220703125,298.69097900390625,288.1768493652344,297.62042236328125,297.2694702148437,285.0198059082031,1.0,0.5588287711143494,0.3489792644977569,0.3489792644977569,1.0,1.0,-2.943577527999878,0.7281342148780823,2.2154433727264404,0.0661576315760612,0.912341833114624,0.912341833114624,0.0,146.02127075195312,157.0,40005.62890625,0.0,2186.1376953125,1.0,280.95782470703125,283.55029296875,291.2493591308594,293.8515625,293.1499938964844,293.1499938964844,280.6499938964844,35760.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424751400947572,1.0,0.0,0.0,3.691250801086426,3.691275119781494,9.091601214095136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.95751953125,0.0,1577.73681640625,1895.4371337890625,0.0,3794.926513671875,0.9143320918083192,1.0,0.0,3.0,1.0,0.0
12221820,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9990000128746032,0.7015078067779541,0.5592527389526367,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8692834973335266,0.4087757468223572,0.3890601992607116,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8218783140182495,0.3416290581226349,0.2411516904830932,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7774764895439148,0.2888330817222595,0.2766435146331787,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7110941410064697,0.2174683809280395,0.9940172433853148,284.84552001953125,284.95001220703125,298.71697998046875,288.1768493652344,297.6120910644531,297.2507629394531,284.8447570800781,1.0,0.562383770942688,0.348238468170166,0.348238468170166,1.0,1.0,-2.9538018703460693,0.7293489575386047,2.2244529724121094,0.0650894418358802,0.9094756245613098,0.9094756245613098,0.0,149.72601318359375,160.0,41244.1875,0.0,2222.592041015625,1.0,280.65789794921875,283.329833984375,291.2361145019531,293.913330078125,293.1499938964844,293.1499938964844,280.3500061035156,35987.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569796919822692,1.0,0.0,0.0,3.6923418045043945,3.692366123199463,9.096976327782612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.65771484375,0.0,1580.6962890625,1895.4371337890625,0.0,3925.617431640625,0.9147279858589172,1.0,0.0,3.0,1.0,0.0
12221880,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9990000128746032,0.7015078067779541,0.5592527389526367,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8692834973335266,0.4087757468223572,0.3890601992607116,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8218783140182495,0.3416290581226349,0.2411516904830932,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7774764895439148,0.2888330817222595,0.2766435146331787,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7110941410064697,0.2174683809280395,0.9940172433853148,284.84552001953125,284.95001220703125,298.71697998046875,288.1768493652344,297.6120910644531,297.2507629394531,284.8447570800781,1.0,0.562383770942688,0.348238468170166,0.348238468170166,1.0,1.0,-2.9538018703460693,0.7293489575386047,2.2244529724121094,0.0650894418358802,0.9094756245613098,0.9094756245613098,0.0,149.72601318359375,160.0,41244.1875,0.0,2222.592041015625,1.0,280.65789794921875,283.329833984375,291.2361145019531,293.913330078125,293.1499938964844,293.1499938964844,280.3500061035156,35987.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569796919822692,1.0,0.0,0.0,3.6923418045043945,3.692366123199463,9.096976327782612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.65771484375,0.0,1580.6962890625,1895.4371337890625,0.0,3925.617431640625,0.9147279858589172,1.0,0.0,3.0,1.0,0.0
12221940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.9990000128746032,0.6944773197174072,0.5671378374099731,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.8660316467285156,0.4097297787666321,0.3901479244232178,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8177913427352905,0.340782880783081,0.2406968921422958,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.7736586332321167,0.2884959578514099,0.2764996588230133,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7068278193473816,0.216520607471466,0.9906938076019288,284.6776733398437,284.95001220703125,298.7418212890625,288.1802062988281,297.609619140625,297.2401428222656,284.6750793457031,1.0,0.5648878812789917,0.3476665019989013,0.3476665019989013,1.0,1.0,-2.9598753452301025,0.7297032475471497,2.2301721572875977,0.0640805810689926,0.905198574066162,0.905198574066162,0.0,152.59439086914062,160.0,42355.02734375,0.0,2247.731201171875,1.0,280.3683776855469,283.1201477050781,291.2462463378906,294.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36197.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685130715370178,1.0,0.0,0.0,3.686728239059448,3.6867525577545166,9.069336215361544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.65380859375,0.0,1575.9114990234375,1895.4371337890625,0.0,4028.0986328125,0.913599729537964,1.0,0.0,3.0,1.0,0.0
12222000,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.6923223733901978,0.569516658782959,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.8650258183479309,0.410007894039154,0.3904199004173279,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.8165305852890015,0.3405350744724273,0.2405307441949844,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7724882960319519,0.2883891761302948,0.2764177620410919,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.7054809331893921,0.2162123322486877,0.9894686937332152,284.6682434082031,284.95001220703125,298.75,288.1817932128906,297.6087341308594,297.2365417480469,284.66729736328125,1.0,0.565583348274231,0.3474976420402527,0.3474976420402527,1.0,1.0,-2.9612913131713867,0.7296879887580872,2.2316033840179443,0.0637408569455146,0.9042283892631532,0.9042283892631532,0.0,153.45062255859375,148.0,42391.9375,0.0,2254.553955078125,1.0,280.3579406738281,283.1103820800781,291.23126220703125,293.9783935546875,293.1499938964844,293.1499938964844,280.04998779296875,36236.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694899320602416,1.0,0.0,0.0,3.684217691421509,3.684242010116577,9.056989824784978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.92626953125,0.0,1573.36083984375,1895.4371337890625,0.0,4036.714111328125,0.9130758047103882,1.0,0.0,3.0,1.0,0.0
12222060,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.9990000128746032,0.6835261583328247,0.568026602268219,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755249023437,0.8664634227752686,0.4109266400337219,0.3913438022136688,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8162365555763245,0.3391895592212677,0.2396293580532074,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.7725893259048462,0.2876864671707153,0.275801420211792,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.704383909702301,0.2145966589450836,0.9825302362442015,284.4754638671875,284.95001220703125,298.7866516113281,288.1893310546875,297.60308837890625,297.2187194824219,284.4736328125,1.0,0.563178300857544,0.3469299972057342,0.3469299972057342,1.0,1.0,-2.950472354888916,0.7246937155723572,2.225778579711914,0.0614217184484005,0.8963302373886108,0.8963302373886108,0.0,152.54124450683594,136.0,43332.0546875,0.0,2230.936767578125,1.0,280.0580444335937,282.8865051269531,291.2317199707031,294.0414123535156,293.1499938964844,293.1499938964844,280.3500061035156,36520.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805808067321776,1.0,0.0,0.0,3.665735244750977,3.665759325027466,8.966345603766968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.2978515625,0.0,1554.6533203125,1895.4371337890625,0.0,4133.7705078125,0.90912926197052,1.0,0.0,3.0,1.0,0.0
12222120,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.9990000128746032,0.6835261583328247,0.568026602268219,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755249023437,0.8664634227752686,0.4109266400337219,0.3913438022136688,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8162365555763245,0.3391895592212677,0.2396293580532074,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.7725893259048462,0.2876864671707153,0.275801420211792,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.704383909702301,0.2145966589450836,0.9825302362442015,284.4754638671875,284.95001220703125,298.7866516113281,288.1893310546875,297.60308837890625,297.2187194824219,284.4736328125,1.0,0.563178300857544,0.3469299972057342,0.3469299972057342,1.0,1.0,-2.950472354888916,0.7246937155723572,2.225778579711914,0.0614217184484005,0.8963302373886108,0.8963302373886108,0.0,152.54124450683594,136.0,43332.0546875,0.0,2230.936767578125,1.0,280.0580444335937,282.8865051269531,291.2317199707031,294.0414123535156,293.1499938964844,293.1499938964844,280.3500061035156,36520.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805808067321776,1.0,0.0,0.0,3.665735244750977,3.665759325027466,8.966345603766968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.2978515625,0.0,1554.6533203125,1895.4371337890625,0.0,4133.7705078125,0.90912926197052,1.0,0.0,3.0,1.0,0.0
12222180,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.9990000128746032,0.6804229021072388,0.5559394359588623,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.873781681060791,0.4129957556724548,0.3927329480648041,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.8212123513221741,0.339030921459198,0.2391017377376556,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.7779300808906555,0.2878298759460449,0.2754766941070556,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7081707715988159,0.2136826366186142,0.97639799118042,284.63525390625,284.95001220703125,298.8233337402344,288.1968078613281,297.6073303222656,297.21453857421875,284.6359558105469,1.0,0.5573214888572693,0.3463623523712158,0.3463623523712158,1.0,1.0,-2.9292211532592773,0.7164512872695923,2.2127697467803955,0.0579127818346023,0.8934431672096252,0.8934431672096252,0.0,147.6926727294922,124.0,41946.69140625,0.0,2169.7177734375,1.0,280.3422241210937,283.0882263183594,291.1421813964844,293.8015441894531,293.1499938964844,293.1499938964844,280.6499938964844,36459.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965432345867157,1.0,0.0,0.0,3.647907733917236,3.6479318141937256,8.879345614332124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.63671875,0.0,1534.2745361328125,1895.4371337890625,0.0,4000.859619140625,0.9051334857940674,1.0,0.0,3.0,1.0,0.0
12222240,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.9990000128746032,0.6804229021072388,0.5559394359588623,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.873781681060791,0.4129957556724548,0.3927329480648041,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.8212123513221741,0.339030921459198,0.2391017377376556,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.7779300808906555,0.2878298759460449,0.2754766941070556,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7081707715988159,0.2136826366186142,0.97639799118042,284.63525390625,284.95001220703125,298.8233337402344,288.1968078613281,297.6073303222656,297.21453857421875,284.6359558105469,1.0,0.5573214888572693,0.3463623523712158,0.3463623523712158,1.0,1.0,-2.9292211532592773,0.7164512872695923,2.2127697467803955,0.0579127818346023,0.8934431672096252,0.8934431672096252,0.0,147.6926727294922,124.0,41946.69140625,0.0,2169.7177734375,1.0,280.3422241210937,283.0882263183594,291.1421813964844,293.8015441894531,293.1499938964844,293.1499938964844,280.6499938964844,36459.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965432345867157,1.0,0.0,0.0,3.647907733917236,3.6479318141937256,8.879345614332124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.63671875,0.0,1534.2745361328125,1895.4371337890625,0.0,4000.859619140625,0.9051334857940674,1.0,0.0,3.0,1.0,0.0
12222300,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9990000128746032,0.6811928749084473,0.5463451743125916,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8798187375068665,0.4145113229751587,0.3938750326633453,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8257611989974976,0.3394431471824646,0.2391793876886367,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7827368378639221,0.2882896959781647,0.2756586372852325,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.7120516300201416,0.2136377990245819,0.9749555587768556,284.7681884765625,284.95001220703125,298.8416748046875,288.20050048828125,297.61346435546875,297.2178039550781,284.776123046875,1.0,0.5535717010498047,0.3460785150527954,0.3460785150527954,1.0,1.0,-2.917640686035156,0.7120355367660522,2.2056050300598145,0.0560635477304458,0.8935130834579468,0.8935130834579468,0.0,144.1118927001953,124.0,40870.08203125,0.0,2132.028076171875,1.0,280.5986328125,283.2633972167969,291.1050720214844,293.6369934082031,293.1499938964844,293.1499938964844,280.6499938964844,36369.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537443518638612,1.0,0.0,0.0,3.641091346740722,3.641115427017212,8.846193964018312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.6689453125,0.0,1526.034912109375,1895.4371337890625,0.0,3896.630859375,0.9035889506340028,1.0,0.0,3.0,1.0,0.0
12222360,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9990000128746032,0.683329164981842,0.53475421667099,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8873804807662964,0.4162671267986297,0.3953048884868622,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8315941691398621,0.3400949835777282,0.2394694238901138,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7889074683189392,0.2889546453952789,0.2760695815086365,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7170200943946838,0.2138447016477584,0.9747175574302672,284.81036376953125,284.95001220703125,298.8599853515625,288.2042236328125,297.6221008300781,297.2239074707031,284.8110656738281,1.0,0.549447774887085,0.3461204767227173,0.3461204767227173,1.0,1.0,-2.9059841632843018,0.7084231376647949,2.197561025619507,0.0550275817513465,0.893051266670227,0.893051266670227,0.0,139.9500732421875,127.0,40622.86328125,0.0,2091.60302734375,1.0,280.6416320800781,283.3092346191406,291.1282653808594,293.6866455078125,293.1499938964844,293.1499938964844,280.95001220703125,36291.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467838406562804,1.0,0.0,0.0,3.636430025100708,3.636454105377197,8.823558346193749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.96240234375,0.0,1520.2998046875,1895.4371337890625,0.0,3833.942626953125,0.9024614691734314,1.0,0.0,3.0,1.0,0.0
12222420,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.689620316028595,0.5198241472244263,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8986829519271851,0.4202346503734588,0.3987018167972564,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8400458693504333,0.3418178558349609,0.2404316365718841,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.797916829586029,0.2906887531280517,0.277389794588089,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7240539193153381,0.2147959172725677,0.9773103594779968,284.9926147460937,284.95001220703125,298.89666748046875,288.2115478515625,297.64093017578125,297.2372741699219,284.99383544921875,1.0,0.545693576335907,0.3462044298648834,0.3462044298648834,1.0,1.0,-2.897958278656006,0.7061392664909363,2.191818952560425,0.0541924536228179,0.895124614238739,0.895124614238739,0.0,134.9595489501953,130.0,39466.5390625,0.0,2053.457763671875,1.0,280.9416198730469,283.5351867675781,291.1402587890625,293.6192626953125,293.1499938964844,293.1499938964844,281.25,36070.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295767545700072,1.0,0.0,0.0,3.6331067085266113,3.6331305503845215,8.807438689473202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.41748046875,0.0,1514.9796142578125,1895.4371337890625,0.0,3677.26123046875,0.9015700817108154,1.0,0.0,3.0,1.0,0.0
12222480,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.689620316028595,0.5198241472244263,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8986829519271851,0.4202346503734588,0.3987018167972564,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8400458693504333,0.3418178558349609,0.2404316365718841,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.797916829586029,0.2906887531280517,0.277389794588089,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7240539193153381,0.2147959172725677,0.9773103594779968,284.9926147460937,284.95001220703125,298.89666748046875,288.2115478515625,297.64093017578125,297.2372741699219,284.99383544921875,1.0,0.545693576335907,0.3462044298648834,0.3462044298648834,1.0,1.0,-2.897958278656006,0.7061392664909363,2.191818952560425,0.0541924536228179,0.895124614238739,0.895124614238739,0.0,134.9595489501953,130.0,39466.5390625,0.0,2053.457763671875,1.0,280.9416198730469,283.5351867675781,291.1402587890625,293.6192626953125,293.1499938964844,293.1499938964844,281.25,36070.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295767545700072,1.0,0.0,0.0,3.6331067085266113,3.6331305503845215,8.807438689473202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.41748046875,0.0,1514.9796142578125,1895.4371337890625,0.0,3677.26123046875,0.9015700817108154,1.0,0.0,3.0,1.0,0.0
12222540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.9990000128746032,0.6965247392654419,0.5106048583984375,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.9074079990386964,0.4246385395526886,0.4026357233524322,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8462944030761719,0.3439179956912994,0.2417512387037277,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8046031594276428,0.2927994132041931,0.2791877090930938,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.7292812466621399,0.216178685426712,0.9825831055641174,285.1784362792969,284.95001220703125,298.9333190917969,288.2188415527344,297.66326904296875,297.25457763671875,285.17987060546875,1.0,0.5446542501449585,0.3462883532047272,0.3462883532047272,1.0,1.0,-2.9016804695129395,0.7075476050376892,2.194132804870605,0.054593127220869,0.89970463514328,0.89970463514328,0.0,132.27587890625,133.0,38426.1171875,0.0,2046.4019775390625,1.0,281.2416076660156,283.76251220703125,291.15771484375,293.5704650878906,293.1499938964844,293.1499938964844,281.54998779296875,35819.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145677089691162,1.0,0.0,0.0,3.639137506484986,3.639161348342896,8.836702249936934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.896484375,0.0,1519.77197265625,1895.4371337890625,0.0,3538.9443359375,0.90274578332901,1.0,0.0,3.0,1.0,0.0
12222600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.9990000128746032,0.6965247392654419,0.5106048583984375,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.9074079990386964,0.4246385395526886,0.4026357233524322,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8462944030761719,0.3439179956912994,0.2417512387037277,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8046031594276428,0.2927994132041931,0.2791877090930938,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.7292812466621399,0.216178685426712,0.9825831055641174,285.1784362792969,284.95001220703125,298.9333190917969,288.2188415527344,297.66326904296875,297.25457763671875,285.17987060546875,1.0,0.5446542501449585,0.3462883532047272,0.3462883532047272,1.0,1.0,-2.9016804695129395,0.7075476050376892,2.194132804870605,0.054593127220869,0.89970463514328,0.89970463514328,0.0,132.27587890625,133.0,38426.1171875,0.0,2046.4019775390625,1.0,281.2416076660156,283.76251220703125,291.15771484375,293.5704650878906,293.1499938964844,293.1499938964844,281.54998779296875,35819.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145677089691162,1.0,0.0,0.0,3.639137506484986,3.639161348342896,8.836702249936934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.896484375,0.0,1519.77197265625,1895.4371337890625,0.0,3538.9443359375,0.90274578332901,1.0,0.0,3.0,1.0,0.0
12222660,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.9990000128746032,0.700062096118927,0.507615327835083,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.9111558198928832,0.4270421266555786,0.404792845249176,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8487353920936584,0.3451041877269745,0.2425070106983184,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.8072310090065002,0.2939929366111755,0.2802269458770752,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7313423752784729,0.2169766724109649,0.9858192205429076,285.3217163085937,284.95001220703125,298.952392578125,288.2226257324219,297.6768798828125,297.26629638671875,285.329833984375,1.0,0.5449281930923462,0.3461915254592895,0.3461915254592895,1.0,1.0,-2.9067232608795166,0.7089022397994995,2.197821140289306,0.054749920964241,0.9036524295806884,0.9036524295806884,0.0,131.56179809570312,133.0,37524.62109375,0.0,2051.290771484375,1.0,281.5021057128906,283.9449157714844,291.1406555175781,293.4535217285156,293.1499938964844,293.1499938964844,281.54998779296875,35669.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050342440605164,1.0,0.0,0.0,3.6459975242614746,3.6460213661193848,8.870049441611627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.361328125,0.0,1526.2486572265625,1895.4371337890625,0.0,3450.464111328125,0.9042086005210876,1.0,0.0,3.0,1.0,0.0
12222720,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.9990000128746032,0.7032930254936218,0.5055790543556213,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.914341688156128,0.4293458163738251,0.4069287776947021,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.8507314324378967,0.346278429031372,0.2433031797409057,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.8093442916870117,0.2951652705669403,0.2812988758087158,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.733021080493927,0.2177586853504181,0.9891942739486694,285.36737060546875,284.95001220703125,298.9700012207031,288.22607421875,297.6907958984375,297.27886962890625,285.3689270019531,1.0,0.5455868244171143,0.3461021482944488,0.3461021482944488,1.0,1.0,-2.913142204284668,0.7106852531433105,2.2024569511413574,0.0550414212048053,0.9068259596824646,0.9068259596824646,0.0,131.19207763671875,136.0,37486.58203125,0.0,2060.2099609375,1.0,281.5417175292969,283.99029541015625,291.173583984375,293.5278625488281,293.1499938964844,293.1499938964844,281.25,35559.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012863636016846,1.0,0.0,0.0,3.6548900604248047,3.654913902282715,8.91336924269126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8623046875,0.0,1535.311767578125,1895.4371337890625,0.0,3415.572509765625,0.9060903191566468,1.0,0.0,3.0,1.0,0.0
12222780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.9990000128746032,0.7063779234886169,0.5051174759864807,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9174192547798156,0.4323695302009582,0.4101525247097015,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8521260023117065,0.3473308384418487,0.2443161159753799,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8110291957855225,0.2964891493320465,0.2828255891799927,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.7342652678489685,0.2185289859771728,0.9937368631362916,285.2073974609375,284.95001220703125,299.0009765625,288.2321472167969,297.70458984375,297.2869567871094,285.2053527832031,1.0,0.547381579875946,0.3459447920322418,0.3459447920322418,1.0,1.0,-2.9249770641326904,0.713983952999115,2.2109930515289307,0.0556987561285495,0.9083833694458008,0.9083833694458008,0.0,131.50665283203125,136.0,38637.4765625,0.0,2081.7060546875,1.0,281.2636413574219,283.7867431640625,291.28936767578125,293.7849426269531,293.1499938964844,293.1499938964844,281.25,35630.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154812693595886,1.0,0.0,0.0,3.6671319007873535,3.6671559810638414,8.973179319582414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.33544921875,0.0,1549.5360107421875,1895.4371337890625,0.0,3547.39990234375,0.9088464379310608,1.0,0.0,3.0,1.0,0.0
12222840,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.9990000128746032,0.7066126465797424,0.5055317878723145,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.917525053024292,0.4328266382217407,0.4106122553348541,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8519997000694275,0.3474228084087372,0.2444045692682266,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8109832406044006,0.2966533601284027,0.2830084860324859,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7341822385787964,0.2186001390218734,0.994187831878662,285.20147705078125,284.95001220703125,299.00665283203125,288.2332458496094,297.70574951171875,297.28662109375,285.200439453125,1.0,0.5477617979049683,0.3459159433841705,0.3459159433841705,1.0,1.0,-2.926896095275879,0.7145093083381653,2.2123868465423584,0.0557970143854618,0.9088293313980104,0.9088293313980104,0.0,131.70448303222656,139.0,38679.56640625,0.0,2085.939208984375,1.0,281.2577514648437,283.7800598144531,291.2890625,293.7825622558594,293.1499938964844,293.1499938964844,280.95001220703125,35637.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170961976051332,1.0,0.0,0.0,3.669119358062744,3.6691434383392334,8.98290863915463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.802734375,0.0,1551.8140869140625,1895.4371337890625,0.0,3562.336181640625,0.9093010425567628,1.0,0.0,3.0,1.0,0.0
