time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222900,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.7065629363059998,0.5074936747550964,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9173211455345154,0.4340704977512359,0.4119670987129211,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.851141631603241,0.3474887609481811,0.2445894926786422,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8104059100151062,0.2970008254051208,0.2834897637367248,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7335270047187805,0.2186725437641143,0.9951633214950562,285.06494140625,284.95001220703125,299.0249938964844,288.23681640625,297.7065734863281,297.2817687988281,285.0567626953125,1.0,0.5490648150444031,0.3458228409290313,0.3458228409290313,1.0,1.0,-2.9328575134277344,0.7161304950714111,2.2167270183563232,0.0561040751636028,0.908276617527008,0.908276617527008,0.0,132.52352905273438,139.0,39708.70703125,0.0,2100.143798828125,1.0,281.0006408691406,283.60186767578125,291.334228515625,293.95281982421875,293.1499938964844,293.1499938964844,280.95001220703125,35729.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290549755096436,1.0,0.0,0.0,3.674031019210816,3.6740550994873047,9.006973868963541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.70947265625,0.0,1558.03076171875,1895.4371337890625,0.0,3672.47607421875,0.9104268550872804,1.0,0.0,3.0,1.0,0.0
12222960,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7054698467254639,0.510512113571167,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9161340594291688,0.4350769519805908,0.4130184054374695,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.849469780921936,0.3473106622695923,0.2445480674505233,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8090464472770691,0.2971434891223907,0.2837280333042145,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7321810722351074,0.2185569554567337,0.9951386451721193,285.0205993652344,284.95001220703125,299.0433349609375,288.2403564453125,297.7040100097656,297.2727966308594,285.0196838378906,1.0,0.5504258871078491,0.3455126881599426,0.3455126881599426,1.0,1.0,-2.937957525253296,0.7169256210327148,2.221031904220581,0.0557905621826648,0.9082565307617188,0.9082565307617188,0.0,133.6322479248047,142.0,39904.09375,0.0,2114.3857421875,1.0,280.95806884765625,283.554443359375,291.3152770996094,293.90545654296875,293.1499938964844,293.1499938964844,280.6499938964844,35808.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935765504837036,1.0,0.0,0.0,3.676826477050781,3.6768507957458496,9.020686206895334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.1328125,0.0,1561.7767333984375,1895.4371337890625,0.0,3733.8720703125,0.9111366868019104,1.0,0.0,3.0,1.0,0.0
12223020,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9990000128746032,0.70094233751297,0.518067479133606,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9125056266784668,0.4367137253284454,0.4147656857967376,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8450960516929626,0.3465847074985504,0.2441970556974411,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8051894903182983,0.2970839738845825,0.2838722467422485,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7285008430480957,0.2179691642522812,0.9934865236282348,284.8433532714844,284.95001220703125,299.0799865722656,288.2474060058594,297.697021484375,297.25262451171875,284.84259033203125,1.0,0.5532384514808655,0.3448924422264099,0.3448924422264099,1.0,1.0,-2.946906805038452,0.7180377244949341,2.228869199752808,0.0549920760095119,0.9053412079811096,0.9053412079811096,0.0,136.28575134277344,145.0,41113.66015625,0.0,2143.0478515625,1.0,280.65802001953125,283.33282470703125,291.3124694824219,293.9814758300781,293.1499938964844,293.1499938964844,280.3500061035156,36020.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516351222991944,1.0,0.0,0.0,3.6766650676727295,3.6766891479492174,9.019893241202226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.068359375,0.0,1563.1954345703125,1895.4371337890625,0.0,3877.680908203125,0.9112417697906494,1.0,0.0,3.0,1.0,0.0
12223080,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9990000128746032,0.70094233751297,0.518067479133606,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9125056266784668,0.4367137253284454,0.4147656857967376,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8450960516929626,0.3465847074985504,0.2441970556974411,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8051894903182983,0.2970839738845825,0.2838722467422485,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7285008430480957,0.2179691642522812,0.9934865236282348,284.8433532714844,284.95001220703125,299.0799865722656,288.2474060058594,297.697021484375,297.25262451171875,284.84259033203125,1.0,0.5532384514808655,0.3448924422264099,0.3448924422264099,1.0,1.0,-2.946906805038452,0.7180377244949341,2.228869199752808,0.0549920760095119,0.9053412079811096,0.9053412079811096,0.0,136.28575134277344,145.0,41113.66015625,0.0,2143.0478515625,1.0,280.65802001953125,283.33282470703125,291.3124694824219,293.9814758300781,293.1499938964844,293.1499938964844,280.3500061035156,36020.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516351222991944,1.0,0.0,0.0,3.6766650676727295,3.6766891479492174,9.019893241202226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.068359375,0.0,1563.1954345703125,1895.4371337890625,0.0,3877.680908203125,0.9112417697906494,1.0,0.0,3.0,1.0,0.0
12223140,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9990000128746032,0.6940080523490906,0.5269180536270142,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.907921016216278,0.4379881620407104,0.416147232055664,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.8399187922477722,0.3455348610877991,0.2435957938432693,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.800352931022644,0.2966985702514648,0.2836856245994568,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7239086031913757,0.2169797718524933,0.9900075793266296,284.6684875488281,284.95001220703125,299.1166687011719,288.25439453125,297.692626953125,297.2359924316406,284.6677551269531,1.0,0.556029200553894,0.3442721962928772,0.3442721962928772,1.0,1.0,-2.954079389572144,0.7185817956924438,2.23549747467041,0.0540599003434181,0.9001127481460571,0.9001127481460571,0.0,139.3114776611328,148.0,42277.77734375,0.0,2170.668212890625,1.0,280.3580627441406,283.1151733398437,291.30841064453125,294.0491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36260.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650570154190063,1.0,0.0,0.0,3.6676392555236816,3.66766357421875,8.975662808552443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.947265625,0.0,1554.839599609375,1895.4371337890625,0.0,3997.534423828125,0.9093833565711976,1.0,0.0,3.0,1.0,0.0
12223200,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9990000128746032,0.6940080523490906,0.5269180536270142,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.907921016216278,0.4379881620407104,0.416147232055664,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.8399187922477722,0.3455348610877991,0.2435957938432693,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.800352931022644,0.2966985702514648,0.2836856245994568,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7239086031913757,0.2169797718524933,0.9900075793266296,284.6684875488281,284.95001220703125,299.1166687011719,288.25439453125,297.692626953125,297.2359924316406,284.6677551269531,1.0,0.556029200553894,0.3442721962928772,0.3442721962928772,1.0,1.0,-2.954079389572144,0.7185817956924438,2.23549747467041,0.0540599003434181,0.9001127481460571,0.9001127481460571,0.0,139.3114776611328,148.0,42277.77734375,0.0,2170.668212890625,1.0,280.3580627441406,283.1151733398437,291.30841064453125,294.0491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36260.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650570154190063,1.0,0.0,0.0,3.6676392555236816,3.66766357421875,8.975662808552443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.947265625,0.0,1554.839599609375,1895.4371337890625,0.0,3997.534423828125,0.9093833565711976,1.0,0.0,3.0,1.0,0.0
12223260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.9990000128746032,0.6886222958564758,0.5328992605209351,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.9048574566841124,0.4386448264122009,0.4169197082519531,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.8364672064781189,0.344742864370346,0.2431506961584091,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.7970505952835083,0.2963245213031769,0.2834682464599609,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.7206833362579346,0.2161618918180465,0.9870405793190002,284.514404296875,284.95001220703125,299.1400451660156,288.2588195800781,297.6913452148437,297.2273864746094,284.5098876953125,1.0,0.5577555298805237,0.3439643085002899,0.3439643085002899,1.0,1.0,-2.957836151123047,0.7188969850540161,2.2389392852783203,0.0536264516413211,0.8950007557868958,0.8950007557868958,0.0,141.3409881591797,148.0,43303.92578125,0.0,2187.428955078125,1.0,280.08074951171875,282.9212646484375,291.32843017578125,294.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,36448.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974970519542694,1.0,0.0,0.0,3.656731605529785,3.6567559242248535,8.922354481910588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.20556640625,0.0,1544.0357666015625,1895.4371337890625,0.0,4084.853271484375,0.9070483446121216,1.0,0.0,3.0,1.0,0.0
12223320,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49267578125,0.9990000128746032,0.685347318649292,0.5364900827407837,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.9030030369758606,0.4389865100383758,0.4172669351100921,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4929504394531,0.8343807458877563,0.3442709743976593,0.2428405731916427,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.795030951499939,0.2960833013057709,0.283276617527008,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.718677282333374,0.2156415730714798,0.9849703311920166,284.4927978515625,284.95001220703125,299.1533203125,288.2613220214844,297.6895446777344,297.2210388183594,284.4918518066406,1.0,0.5587010979652405,0.3437893986701965,0.3437893986701965,1.0,1.0,-2.9594788551330566,0.7189283967018127,2.2405505180358887,0.0533384382724761,0.892544150352478,0.892544150352478,0.0,142.5455780029297,151.0,43356.59375,0.0,2196.3720703125,1.0,280.05816650390625,282.9003601074219,291.3076171875,294.11590576171875,293.1499938964844,293.1499938964844,280.3500061035156,36525.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768886566162108,1.0,0.0,0.0,3.648815155029297,3.648839235305786,8.883764053280174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4326171875,0.0,1535.778564453125,1895.4371337890625,0.0,4101.61962890625,0.9053544402122498,1.0,0.0,3.0,1.0,0.0
12223380,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.9990000128746032,0.6785772442817688,0.5446930527687073,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.8996270895004272,0.4412284791469574,0.4190545082092285,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.8301800489425659,0.3442429304122925,0.242588609457016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.7909447550773621,0.296351671218872,0.2833225727081299,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7142108082771301,0.2148648053407669,0.980910062789917,284.6744079589844,284.95001220703125,299.19000244140625,288.2681884765625,297.69451904296875,297.2165222167969,284.6763000488281,1.0,0.5613735318183899,0.3433066010475158,0.3433066010475158,1.0,1.0,-2.9663538932800293,0.7197493314743042,2.246604681015014,0.0526443906128406,0.8903189301490784,0.8903189301490784,0.0,145.44317626953125,154.0,42331.98046875,0.0,2223.0595703125,1.0,280.34210205078125,283.1241149902344,291.2226867675781,293.89862060546875,293.1499938964844,293.1499938964844,280.6499938964844,36430.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634901285171508,1.0,0.0,0.0,3.63190507888794,3.6319291591644287,8.801613375908346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.59228515625,0.0,1516.3363037109375,1895.4371337890625,0.0,3983.63525390625,0.9015435576438904,1.0,0.0,3.0,1.0,0.0
12223440,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.9990000128746032,0.6785772442817688,0.5446930527687073,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.8996270895004272,0.4412284791469574,0.4190545082092285,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.8301800489425659,0.3442429304122925,0.242588609457016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.7909447550773621,0.296351671218872,0.2833225727081299,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7142108082771301,0.2148648053407669,0.980910062789917,284.6744079589844,284.95001220703125,299.19000244140625,288.2681884765625,297.69451904296875,297.2165222167969,284.6763000488281,1.0,0.5613735318183899,0.3433066010475158,0.3433066010475158,1.0,1.0,-2.9663538932800293,0.7197493314743042,2.246604681015014,0.0526443906128406,0.8903189301490784,0.8903189301490784,0.0,145.44317626953125,154.0,42331.98046875,0.0,2223.0595703125,1.0,280.34210205078125,283.1241149902344,291.2226867675781,293.89862060546875,293.1499938964844,293.1499938964844,280.6499938964844,36430.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634901285171508,1.0,0.0,0.0,3.63190507888794,3.6319291591644287,8.801613375908346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.59228515625,0.0,1516.3363037109375,1895.4371337890625,0.0,3983.63525390625,0.9015435576438904,1.0,0.0,3.0,1.0,0.0
12223500,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9990000128746032,0.6762138605117798,0.5477972030639648,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8988959789276123,0.4428445994853973,0.4204468727111816,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8289777636528015,0.3447315692901611,0.2428356558084488,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7897909879684448,0.2968776524066925,0.2837275266647339,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7127200961112976,0.214802399277687,0.9802928566932678,284.82000732421875,284.95001220703125,299.2083435058594,288.2715759277344,297.7008056640625,297.2191467285156,284.8289794921875,1.0,0.5628299117088318,0.3430652022361755,0.3430652022361755,1.0,1.0,-2.971798181533813,0.7207847237586975,2.2510135173797607,0.052455086261034,0.8908619284629822,0.8908619284629822,0.0,146.66014099121094,154.0,41423.71484375,0.0,2238.809814453125,1.0,280.5982360839844,283.30908203125,291.1883544921875,293.74676513671875,293.1499938964844,293.1499938964844,280.6499938964844,36320.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531794786453248,1.0,0.0,0.0,3.626114845275879,3.626138687133789,8.773570812081743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.36669921875,0.0,1509.139404296875,1895.4371337890625,0.0,3891.5595703125,0.9002149105072021,1.0,0.0,3.0,1.0,0.0
12223560,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.6743852496147156,0.5503280162811279,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8987195491790771,0.4447003304958343,0.4221481084823608,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8282951712608337,0.3454661965370178,0.24331134557724,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.789162278175354,0.2976069152355194,0.2843773365020752,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7117173075675964,0.2149350196123123,0.9806929230690002,284.876220703125,284.95001220703125,299.2266540527344,288.27496337890625,297.7089538574219,297.2242431640625,284.87823486328125,1.0,0.5644024014472961,0.3428235054016113,0.3428235054016113,1.0,1.0,-2.9787166118621826,0.7222776412963867,2.256438970565796,0.0523749738931655,0.8909772634506226,0.8909772634506226,0.0,147.75262451171875,142.0,41360.86328125,0.0,2256.59326171875,1.0,280.6416931152344,283.36651611328125,291.2135314941406,293.8090515136719,293.1499938964844,293.1499938964844,280.95001220703125,36222.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478046894073486,1.0,0.0,0.0,3.6228816509246826,3.6229054927825928,8.757932050684758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.5390625,0.0,1504.8564453125,1895.4371337890625,0.0,3843.16357421875,0.8993916511535645,1.0,0.0,3.0,1.0,0.0
12223620,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.6730398535728455,0.5427748560905457,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9056897163391112,0.448756068944931,0.4257493615150451,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8330398797988892,0.3472842872142792,0.2444212138652801,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7943165898323059,0.2993737459182739,0.285845547914505,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7154029607772827,0.215557113289833,0.9824530482292176,285.0682067871094,284.95001220703125,299.2633361816406,288.2817077636719,297.7271728515625,297.2376708984375,285.0694885253906,1.0,0.562579333782196,0.3423400819301605,0.3423400819301605,1.0,1.0,-2.979201555252075,0.721084475517273,2.2581169605255127,0.0512618385255336,0.8941521644592285,0.8941521644592285,0.0,145.33277893066406,145.0,40314.609375,0.0,2245.149658203125,1.0,280.9414978027344,283.5979919433594,291.2266540527344,293.75689697265625,293.1499938964844,293.1499938964844,281.25,35972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340403079986572,1.0,0.0,0.0,3.623250722885132,3.623274326324463,8.759716365602799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.34619140625,0.0,1503.4083251953125,1895.4371337890625,0.0,3718.11865234375,0.8993005752563477,1.0,0.0,3.0,1.0,0.0
12223680,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.6730398535728455,0.5427748560905457,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9056897163391112,0.448756068944931,0.4257493615150451,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8330398797988892,0.3472842872142792,0.2444212138652801,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7943165898323059,0.2993737459182739,0.285845547914505,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7154029607772827,0.215557113289833,0.9824530482292176,285.0682067871094,284.95001220703125,299.2633361816406,288.2817077636719,297.7271728515625,297.2376708984375,285.0694885253906,1.0,0.562579333782196,0.3423400819301605,0.3423400819301605,1.0,1.0,-2.979201555252075,0.721084475517273,2.2581169605255127,0.0512618385255336,0.8941521644592285,0.8941521644592285,0.0,145.33277893066406,145.0,40314.609375,0.0,2245.149658203125,1.0,280.9414978027344,283.5979919433594,291.2266540527344,293.75689697265625,293.1499938964844,293.1499938964844,281.25,35972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340403079986572,1.0,0.0,0.0,3.623250722885132,3.623274326324463,8.759716365602799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.34619140625,0.0,1503.4083251953125,1895.4371337890625,0.0,3718.11865234375,0.8993005752563477,1.0,0.0,3.0,1.0,0.0
12223740,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9990000128746032,0.674442708492279,0.5378802418708801,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9118242263793944,0.4532043635845184,0.4297706186771393,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.8369033336639404,0.3494671881198883,0.2458322942256927,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7985600829124451,0.3014963865280151,0.2876999080181122,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.7184645533561707,0.2166724950075149,0.9866040349006652,285.25909423828125,284.95001220703125,299.29998779296875,288.28839111328125,297.7480163574219,297.2541809082031,285.26080322265625,1.0,0.5631195902824402,0.3418566882610321,0.3418566882610321,1.0,1.0,-2.987048625946045,0.7222084999084473,2.2648401260375977,0.0502645596861839,0.8998357057571411,0.8998357057571411,0.0,144.05258178710938,148.0,39361.09375,0.0,2252.56201171875,1.0,281.2415466308594,283.8275451660156,291.2388916015625,293.7083435058594,293.1499938964844,293.1499938964844,281.54998779296875,35708.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214069247245787,1.0,0.0,0.0,3.633402585983277,3.6334264278411865,8.808872280496871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.3017578125,0.0,1512.60986328125,1895.4371337890625,0.0,3602.136474609375,0.901386857032776,1.0,0.0,3.0,1.0,0.0
12223800,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9990000128746032,0.674442708492279,0.5378802418708801,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9118242263793944,0.4532043635845184,0.4297706186771393,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.8369033336639404,0.3494671881198883,0.2458322942256927,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7985600829124451,0.3014963865280151,0.2876999080181122,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.7184645533561707,0.2166724950075149,0.9866040349006652,285.25909423828125,284.95001220703125,299.29998779296875,288.28839111328125,297.7480163574219,297.2541809082031,285.26080322265625,1.0,0.5631195902824402,0.3418566882610321,0.3418566882610321,1.0,1.0,-2.987048625946045,0.7222084999084473,2.2648401260375977,0.0502645596861839,0.8998357057571411,0.8998357057571411,0.0,144.05258178710938,148.0,39361.09375,0.0,2252.56201171875,1.0,281.2415466308594,283.8275451660156,291.2388916015625,293.7083435058594,293.1499938964844,293.1499938964844,281.54998779296875,35708.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214069247245787,1.0,0.0,0.0,3.633402585983277,3.6334264278411865,8.808872280496871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.3017578125,0.0,1512.60986328125,1895.4371337890625,0.0,3602.136474609375,0.901386857032776,1.0,0.0,3.0,1.0,0.0
12223860,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.9990000128746032,0.6755108833312988,0.5365211367607117,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.9147377610206604,0.4560365676879883,0.4323263466358185,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.8385627865791321,0.3509001433849334,0.246764525771141,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.8004379868507385,0.3029047846794128,0.2889452874660492,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7198238372802734,0.2175174504518509,0.9899946451187134,285.419189453125,284.95001220703125,299.3219909667969,288.2923583984375,297.7610778808594,297.2645874023437,285.4253234863281,1.0,0.5641552805900574,0.3415691554546356,0.3415691554546356,1.0,1.0,-2.9951765537261963,0.7239468097686768,2.2712297439575195,0.0500031374394893,0.9050725102424622,0.9050725102424622,0.0,143.92892456054688,148.0,38480.61328125,0.0,2266.398681640625,1.0,281.5141296386719,284.0247802734375,291.222412109375,293.6026916503906,293.1499938964844,293.1499938964844,281.54998779296875,35526.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118919968605042,1.0,0.0,0.0,3.644371747970581,3.644395589828491,8.862140816745523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.84326171875,0.0,1523.37890625,1895.4371337890625,0.0,3514.15380859375,0.9037396907806396,1.0,0.0,3.0,1.0,0.0
12223920,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9990000128746032,0.6762229204177856,0.5359510779380798,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.9165790677070618,0.4579755365848541,0.4341501891613006,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.8395856618881226,0.3518939018249511,0.2474597990512848,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8016040325164795,0.3038887083530426,0.2898668944835663,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.7206823229789734,0.2181364893913269,0.9926889538764954,285.4531555175781,284.95001220703125,299.336669921875,288.2950134277344,297.7699279785156,297.27166748046875,285.45489501953125,1.0,0.5651022791862488,0.3413774669170379,0.3413774669170379,1.0,1.0,-3.001863956451416,0.7254979014396667,2.2763659954071045,0.0499275512993335,0.908137321472168,0.908137321472168,0.0,144.0037078857422,151.0,38501.703125,0.0,2278.733642578125,1.0,281.54168701171875,284.0572204589844,291.2508544921875,293.6663513183594,293.1499938964844,293.1499938964844,281.25,35439.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098021984100342,1.0,0.0,0.0,3.653601884841919,3.653625965118408,8.907088044907141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.94873046875,0.0,1532.98388671875,1895.4371337890625,0.0,3494.76806640625,0.9057201147079468,1.0,0.0,3.0,1.0,0.0
12223980,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9990000128746032,0.6749407649040222,0.5378413796424866,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.918354034423828,0.4614655673503876,0.4378825426101684,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.8398879170417786,0.3530934751033783,0.2486166507005691,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8022938370704651,0.3053936064243316,0.2916206419467926,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.7210108637809753,0.2189511805772781,0.9976356625556946,285.2920227050781,284.95001220703125,299.3733215332031,288.30157470703125,297.7811279296875,297.2750549316406,285.291015625,1.0,0.5679870247840881,0.3408982455730438,0.3408982455730438,1.0,1.0,-3.018071174621582,0.7292037010192871,2.288867473602295,0.0497403591871261,0.9113845825195312,0.9113845825195312,0.0,145.23101806640625,154.0,39775.625,0.0,2314.2080078125,1.0,281.2577209472656,283.8490600585937,291.36151123046875,293.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,35510.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926372766494751,1.0,0.0,0.0,3.672520875930786,3.6725449562072754,8.999571718959487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.95849609375,0.0,1554.683349609375,1895.4371337890625,0.0,3647.849853515625,0.9099766612052916,1.0,0.0,3.0,1.0,0.0
12224040,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9990000128746032,0.6749407649040222,0.5378413796424866,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.918354034423828,0.4614655673503876,0.4378825426101684,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.8398879170417786,0.3530934751033783,0.2486166507005691,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8022938370704651,0.3053936064243316,0.2916206419467926,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.7210108637809753,0.2189511805772781,0.9976356625556946,285.2920227050781,284.95001220703125,299.3733215332031,288.30157470703125,297.7811279296875,297.2750549316406,285.291015625,1.0,0.5679870247840881,0.3408982455730438,0.3408982455730438,1.0,1.0,-3.018071174621582,0.7292037010192871,2.288867473602295,0.0497403591871261,0.9113845825195312,0.9113845825195312,0.0,145.23101806640625,154.0,39775.625,0.0,2314.2080078125,1.0,281.2577209472656,283.8490600585937,291.36151123046875,293.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,35510.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926372766494751,1.0,0.0,0.0,3.672520875930786,3.6725449562072754,8.999571718959487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.95849609375,0.0,1554.683349609375,1895.4371337890625,0.0,3647.849853515625,0.9099766612052916,1.0,0.0,3.0,1.0,0.0
12224100,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.9990000128746032,0.6728366613388062,0.5405033826828003,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.9177007675170898,0.462687075138092,0.4392364025115967,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8388104438781738,0.3531880676746368,0.2488298118114471,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.80140221118927,0.3057383298873901,0.2921142876148224,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7200987339019775,0.2189864367246627,0.9985495805740356,285.15557861328125,284.95001220703125,299.39166259765625,288.3048095703125,297.7825622558594,297.2713623046875,285.147705078125,1.0,0.5695417523384094,0.3406586349010467,0.3406586349010467,1.0,1.0,-3.024848699569702,0.7306410074234009,2.294207811355591,0.0495137609541416,0.911435604095459,0.911435604095459,0.0,146.34286499023438,154.0,40831.7734375,0.0,2332.23291015625,1.0,281.0005187988281,283.6707458496094,291.4044494628906,294.0920104980469,293.1499938964844,293.1499938964844,280.95001220703125,35600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384582042694092,1.0,0.0,0.0,3.679828643798828,3.679852724075317,9.03542229480081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.32666015625,0.0,1563.5965576171875,1895.4371337890625,0.0,3758.416259765625,0.911638617515564,1.0,0.0,3.0,1.0,0.0
12224160,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9990000128746032,0.6698921322822571,0.5441204309463501,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.91618013381958,0.4636537730693817,0.4402664601802826,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.837041437625885,0.3530366420745849,0.2488153725862503,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.799798309803009,0.3058687746524811,0.2923554182052612,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7185279726982117,0.2187962234020233,0.9983268976211548,285.1096496582031,284.95001220703125,299.4100036621094,288.3080444335937,297.7818603515625,297.2651672363281,285.1085205078125,1.0,0.5710919499397278,0.3402952253818512,0.3402952253818512,1.0,1.0,-3.0304417610168457,0.7313840389251709,2.299057722091675,0.0488535314798355,0.9119955897331238,0.9119955897331238,0.0,147.72006225585938,142.0,41023.27734375,0.0,2349.541748046875,1.0,280.9578857421875,283.6214294433594,291.3843994140625,294.04376220703125,293.1499938964844,293.1499938964844,280.6499938964844,35678.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452574849128724,1.0,0.0,0.0,3.685055732727051,3.685080051422119,9.061110404218198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.17333984375,0.0,1570.095703125,1895.4371337890625,0.0,3820.138916015625,0.912891447544098,1.0,0.0,3.0,1.0,0.0
12224220,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6635932922363281,0.5405386090278625,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.919684886932373,0.4650973677635193,0.4417339265346527,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8382937908172607,0.3522668778896332,0.2483584582805633,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8015482425689697,0.3057000637054443,0.2922886610031128,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7192606925964355,0.2179256081581115,0.9949430823326112,284.9150695800781,284.95001220703125,299.4466552734375,288.3144836425781,297.7771911621094,297.249755859375,284.9131164550781,1.0,0.5688343644142151,0.3395684063434601,0.3395684063434601,1.0,1.0,-3.02323055267334,0.7271199226379395,2.2961106300354004,0.0461700595915317,0.9099441766738892,0.9099441766738892,0.0,146.2800750732422,130.0,42045.734375,0.0,2328.96533203125,1.0,280.6579284667969,283.38531494140625,291.3772888183594,294.1096496582031,293.1499938964844,293.1499938964844,280.3500061035156,35900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960698127746582,1.0,0.0,0.0,3.689483165740967,3.689507484436035,9.082895644496602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.37353515625,0.0,1576.7891845703125,1895.4371337890625,0.0,3958.806640625,0.914026975631714,1.0,0.0,3.0,1.0,0.0
12224280,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6635932922363281,0.5405386090278625,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.919684886932373,0.4650973677635193,0.4417339265346527,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8382937908172607,0.3522668778896332,0.2483584582805633,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8015482425689697,0.3057000637054443,0.2922886610031128,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7192606925964355,0.2179256081581115,0.9949430823326112,284.9150695800781,284.95001220703125,299.4466552734375,288.3144836425781,297.7771911621094,297.249755859375,284.9131164550781,1.0,0.5688343644142151,0.3395684063434601,0.3395684063434601,1.0,1.0,-3.02323055267334,0.7271199226379395,2.2961106300354004,0.0461700595915317,0.9099441766738892,0.9099441766738892,0.0,146.2800750732422,130.0,42045.734375,0.0,2328.96533203125,1.0,280.6579284667969,283.38531494140625,291.3772888183594,294.1096496582031,293.1499938964844,293.1499938964844,280.3500061035156,35900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960698127746582,1.0,0.0,0.0,3.689483165740967,3.689507484436035,9.082895644496602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.37353515625,0.0,1576.7891845703125,1895.4371337890625,0.0,3958.806640625,0.914026975631714,1.0,0.0,3.0,1.0,0.0
12224340,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9990000128746032,0.6588840484619141,0.5288892388343811,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.928209662437439,0.4660564363002777,0.4425947368144989,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.843130886554718,0.351053923368454,0.2474782764911651,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.8069674968719482,0.3051237463951111,0.2916882634162903,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.722826361656189,0.2166591882705688,0.9889461994171144,284.7088928222656,284.95001220703125,299.4833374023437,288.32086181640625,297.7704162597656,297.2326965332031,284.7065734863281,1.0,0.5630263090133667,0.3388415873050689,0.3388415873050689,1.0,1.0,-3.001284599304199,0.7183268666267395,2.2829577922821045,0.0420615710318088,0.9050522446632384,0.9050522446632384,0.0,141.7081756591797,133.0,42865.89453125,0.0,2265.95458984375,1.0,280.3579406738281,283.14276123046875,291.365966796875,294.1524353027344,293.1499938964844,293.1499938964844,280.04998779296875,36167.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972326636314392,1.0,0.0,0.0,3.684081315994263,3.68410587310791,9.05631907244242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.05126953125,0.0,1572.6785888671875,1895.4371337890625,0.0,4061.67333984375,0.912993550300598,1.0,0.0,3.0,1.0,0.0
12224400,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9990000128746032,0.6588840484619141,0.5288892388343811,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.928209662437439,0.4660564363002777,0.4425947368144989,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.843130886554718,0.351053923368454,0.2474782764911651,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.8069674968719482,0.3051237463951111,0.2916882634162903,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.722826361656189,0.2166591882705688,0.9889461994171144,284.7088928222656,284.95001220703125,299.4833374023437,288.32086181640625,297.7704162597656,297.2326965332031,284.7065734863281,1.0,0.5630263090133667,0.3388415873050689,0.3388415873050689,1.0,1.0,-3.001284599304199,0.7183268666267395,2.2829577922821045,0.0420615710318088,0.9050522446632384,0.9050522446632384,0.0,141.7081756591797,133.0,42865.89453125,0.0,2265.95458984375,1.0,280.3579406738281,283.14276123046875,291.365966796875,294.1524353027344,293.1499938964844,293.1499938964844,280.04998779296875,36167.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972326636314392,1.0,0.0,0.0,3.684081315994263,3.68410587310791,9.05631907244242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.05126953125,0.0,1572.6785888671875,1895.4371337890625,0.0,4061.67333984375,0.912993550300598,1.0,0.0,3.0,1.0,0.0
12224460,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077819824219,0.9990000128746032,0.6547648906707764,0.5237729549407959,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.9322462677955629,0.4667364358901977,0.4432263970375061,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.8446279764175415,0.3495998680591583,0.2464570552110672,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083312988281,0.8088804483413696,0.3043256402015686,0.2909180521965027,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50885009765625,0.7235349416732788,0.2152498364448547,0.98246568441391,284.5079650878906,284.95001220703125,299.5199890136719,288.3271484375,297.76495361328125,297.21551513671875,284.5063171386719,1.0,0.5599839687347412,0.3387214839458465,0.3387214839458465,1.0,1.0,-2.9859330654144287,0.7132297158241272,2.2727034091949463,0.0398487783968448,0.8974917531013489,0.8974917531013489,0.0,139.48138427734375,136.0,43691.90625,0.0,2227.337158203125,1.0,280.0580444335937,282.908203125,291.3597106933594,294.1941223144531,293.1499938964844,293.1499938964844,280.3500061035156,36461.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812981486320496,1.0,0.0,0.0,3.667680263519287,3.667704343795776,8.975862897386833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.2158203125,0.0,1556.4010009765625,1895.4371337890625,0.0,4139.99755859375,0.9095240831375122,1.0,0.0,3.0,1.0,0.0
12224520,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077819824219,0.9990000128746032,0.6547648906707764,0.5237729549407959,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.9322462677955629,0.4667364358901977,0.4432263970375061,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.8446279764175415,0.3495998680591583,0.2464570552110672,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083312988281,0.8088804483413696,0.3043256402015686,0.2909180521965027,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50885009765625,0.7235349416732788,0.2152498364448547,0.98246568441391,284.5079650878906,284.95001220703125,299.5199890136719,288.3271484375,297.76495361328125,297.21551513671875,284.5063171386719,1.0,0.5599839687347412,0.3387214839458465,0.3387214839458465,1.0,1.0,-2.9859330654144287,0.7132297158241272,2.2727034091949463,0.0398487783968448,0.8974917531013489,0.8974917531013489,0.0,139.48138427734375,136.0,43691.90625,0.0,2227.337158203125,1.0,280.0580444335937,282.908203125,291.3597106933594,294.1941223144531,293.1499938964844,293.1499938964844,280.3500061035156,36461.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812981486320496,1.0,0.0,0.0,3.667680263519287,3.667704343795776,8.975862897386833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.2158203125,0.0,1556.4010009765625,1895.4371337890625,0.0,4139.99755859375,0.9095240831375122,1.0,0.0,3.0,1.0,0.0
12224580,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.9990000128746032,0.6520912647247314,0.5218847393989563,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.934752643108368,0.4688193798065185,0.4446956515312195,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8451108336448669,0.3494423925876617,0.2460098266601562,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.809665858745575,0.3044914305210113,0.2907204926013946,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.723350465297699,0.2145826667547226,0.9781219959259032,284.6773681640625,284.95001220703125,299.5566711425781,288.3334045410156,297.7705383300781,297.2120361328125,284.6788024902344,1.0,0.5587209463119507,0.3386014103889465,0.3386014103889465,1.0,1.0,-2.979420661926269,0.7109106183052063,2.268509864807129,0.0385277830064296,0.8952215909957886,0.8952215909957886,0.0,138.6183624267578,139.0,42533.1953125,0.0,2211.483154296875,1.0,280.3422546386719,283.1225280761719,291.2764892578125,293.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655569195747375,1.0,0.0,0.0,3.65220046043396,3.652224779129028,8.900256602828449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.51220703125,0.0,1538.571533203125,1895.4371337890625,0.0,4001.96337890625,0.9060500264167786,1.0,0.0,3.0,1.0,0.0
12224640,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.9990000128746032,0.6520912647247314,0.5218847393989563,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.934752643108368,0.4688193798065185,0.4446956515312195,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8451108336448669,0.3494423925876617,0.2460098266601562,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.809665858745575,0.3044914305210113,0.2907204926013946,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.723350465297699,0.2145826667547226,0.9781219959259032,284.6773681640625,284.95001220703125,299.5566711425781,288.3334045410156,297.7705383300781,297.2120361328125,284.6788024902344,1.0,0.5587209463119507,0.3386014103889465,0.3386014103889465,1.0,1.0,-2.979420661926269,0.7109106183052063,2.268509864807129,0.0385277830064296,0.8952215909957886,0.8952215909957886,0.0,138.6183624267578,139.0,42533.1953125,0.0,2211.483154296875,1.0,280.3422546386719,283.1225280761719,291.2764892578125,293.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655569195747375,1.0,0.0,0.0,3.65220046043396,3.652224779129028,8.900256602828449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.51220703125,0.0,1538.571533203125,1895.4371337890625,0.0,4001.96337890625,0.9060500264167786,1.0,0.0,3.0,1.0,0.0
12224700,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9990000128746032,0.6514870524406433,0.5211025476455688,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9363495707511902,0.4704040288925171,0.4459940195083618,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.845707893371582,0.3498884439468384,0.2461860924959182,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.810363233089447,0.3049929440021515,0.291045069694519,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7235779762268066,0.2146138250827789,0.9776437282562256,284.8193664550781,284.95001220703125,299.57501220703125,288.3365173339844,297.77740478515625,297.21539306640625,284.8279724121094,1.0,0.5587168335914612,0.3385413885116577,0.3385413885116577,1.0,1.0,-2.980062961578369,0.7109526991844177,2.269110202789306,0.0382241122424602,0.895723819732666,0.895723819732666,0.0,138.39132690429688,139.0,41576.421875,0.0,2211.463134765625,1.0,280.5987854003906,283.3046875,291.2436218261719,293.8130187988281,293.1499938964844,293.1499938964844,280.6499938964844,36296.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543672800064088,1.0,0.0,0.0,3.646797180175781,3.646821260452272,8.873940373632649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.72802734375,0.0,1531.821533203125,1895.4371337890625,0.0,3902.219482421875,0.904815673828125,1.0,0.0,3.0,1.0,0.0
