time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224760,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6512457132339478,0.5203642249107361,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9381880164146424,0.4722476005554199,0.4476357102394104,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8465510010719299,0.3505902588367462,0.2466057986021042,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8112789988517761,0.3057103455066681,0.2916374504566192,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7240467667579651,0.2148515731096267,0.978294551372528,284.87225341796875,284.95001220703125,299.59332275390625,288.339599609375,297.7862243652344,297.22125244140625,284.8740234375,1.0,0.559095025062561,0.3384705483913421,0.3384705483913421,1.0,1.0,-2.9831430912017822,0.7117187976837158,2.2714242935180664,0.0380927696824073,0.8957788348197937,0.8957788348197937,0.0,138.27301025390625,142.0,41480.68359375,0.0,2216.28564453125,1.0,280.6418762207031,283.3592224121094,291.2702941894531,293.87457275390625,293.1499938964844,293.1499938964844,280.95001220703125,36207.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482975006103516,1.0,0.0,0.0,3.643755197525024,3.6437792778015137,8.859142894834804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.05615234375,0.0,1527.7845458984375,1895.4371337890625,0.0,3847.611572265625,0.9040436148643494,1.0,0.0,3.0,1.0,0.0
12224820,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6512714624404907,0.5199121832847595,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9414753913879396,0.4763628542423248,0.4513534009456634,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8480615019798279,0.3524112701416015,0.2477676421403885,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.812932014465332,0.3075238764286041,0.2932174801826477,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7249873876571655,0.2157153487205505,0.9815434217453004,285.07080078125,284.95001220703125,299.6300048828125,288.345703125,297.8064880371094,297.2359313964844,285.0727233886719,1.0,0.5607979893684387,0.338328868150711,0.338328868150711,1.0,1.0,-2.994263172149658,0.7147701978683472,2.279492855072021,0.0383221022784709,0.8990136384963989,0.8990136384963989,0.0,138.55165100097656,145.0,40537.0078125,0.0,2237.362548828125,1.0,280.9416809082031,283.59674072265625,291.2872009277344,293.82763671875,293.1499938964844,293.1499938964844,281.25,35966.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933775782585144,1.0,0.0,0.0,3.644284248352051,3.64430832862854,8.861715627972444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.57275390625,0.0,1526.5675048828125,1895.4371337890625,0.0,3715.700927734375,0.9039993286132812,1.0,0.0,3.0,1.0,0.0
12224880,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6512714624404907,0.5199121832847595,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9414753913879396,0.4763628542423248,0.4513534009456634,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8480615019798279,0.3524112701416015,0.2477676421403885,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.812932014465332,0.3075238764286041,0.2932174801826477,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7249873876571655,0.2157153487205505,0.9815434217453004,285.07080078125,284.95001220703125,299.6300048828125,288.345703125,297.8064880371094,297.2359313964844,285.0727233886719,1.0,0.5607979893684387,0.338328868150711,0.338328868150711,1.0,1.0,-2.994263172149658,0.7147701978683472,2.279492855072021,0.0383221022784709,0.8990136384963989,0.8990136384963989,0.0,138.55165100097656,145.0,40537.0078125,0.0,2237.362548828125,1.0,280.9416809082031,283.59674072265625,291.2872009277344,293.82763671875,293.1499938964844,293.1499938964844,281.25,35966.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933775782585144,1.0,0.0,0.0,3.644284248352051,3.64430832862854,8.861715627972444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.57275390625,0.0,1526.5675048828125,1895.4371337890625,0.0,3715.700927734375,0.9039993286132812,1.0,0.0,3.0,1.0,0.0
12224940,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.9990000128746032,0.6516526937484741,0.5206872820854187,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.9442294239997864,0.4808923006057739,0.4555218815803528,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.8492804765701294,0.3546225726604461,0.2492494434118271,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8143054246902466,0.3097038269042969,0.2951997220516205,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7258414626121521,0.216954618692398,0.9867520928382874,285.2701721191406,284.95001220703125,299.6666564941406,288.35174560546875,297.8286437988281,297.2527770996094,285.2720947265625,1.0,0.5635334253311157,0.3381872177124023,0.3381872177124023,1.0,1.0,-3.010626077651977,0.7194212675094604,2.291204929351806,0.039207324385643,0.9049144983291626,0.9049144983291626,0.0,139.42845153808594,148.0,39670.8125,0.0,2271.021484375,1.0,281.2417297363281,283.8326721191406,291.3045959472656,293.7910461425781,293.1499938964844,293.1499938964844,280.95001220703125,35700.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216499924659728,1.0,0.0,0.0,3.654717922210693,3.654742002487183,8.912530233828875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.4462890625,0.0,1536.182373046875,1895.4371337890625,0.0,3604.377685546875,0.9061514139175416,1.0,0.0,3.0,1.0,0.0
12225000,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.9990000128746032,0.6516526937484741,0.5206872820854187,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.9442294239997864,0.4808923006057739,0.4555218815803528,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.8492804765701294,0.3546225726604461,0.2492494434118271,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8143054246902466,0.3097038269042969,0.2951997220516205,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7258414626121521,0.216954618692398,0.9867520928382874,285.2701721191406,284.95001220703125,299.6666564941406,288.35174560546875,297.8286437988281,297.2527770996094,285.2720947265625,1.0,0.5635334253311157,0.3381872177124023,0.3381872177124023,1.0,1.0,-3.010626077651977,0.7194212675094604,2.291204929351806,0.039207324385643,0.9049144983291626,0.9049144983291626,0.0,139.42845153808594,148.0,39670.8125,0.0,2271.021484375,1.0,281.2417297363281,283.8326721191406,291.3045959472656,293.7910461425781,293.1499938964844,293.1499938964844,280.95001220703125,35700.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216499924659728,1.0,0.0,0.0,3.654717922210693,3.654742002487183,8.912530233828875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.4462890625,0.0,1536.182373046875,1895.4371337890625,0.0,3604.377685546875,0.9061514139175416,1.0,0.0,3.0,1.0,0.0
12225060,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9990000128746032,0.6503871083259583,0.5226681232452393,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.944905698299408,0.4832504987716675,0.4581241309642792,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.8491824269294739,0.3554809689521789,0.2501078248023987,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8144028186798096,0.3107276856899261,0.2964333891868591,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.7257513999938965,0.217486172914505,0.9901087880134584,285.1291198730469,284.95001220703125,299.69158935546875,288.3558349609375,297.8373413085937,297.2568054199219,285.1256103515625,1.0,0.5657903552055359,0.3377575874328613,0.3377575874328613,1.0,1.0,-3.022688388824463,0.7219725251197815,2.300715923309326,0.039120927453041,0.905293345451355,0.905293345451355,0.0,140.52044677734375,148.0,40816.28515625,0.0,2298.34130859375,1.0,280.9750366210937,283.64801025390625,291.41162109375,294.0486145019531,293.1499938964844,293.1499938964844,280.95001220703125,35754.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337868690490724,1.0,0.0,0.0,3.66144061088562,3.661464691162109,8.945349350142351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.13134765625,0.0,1544.0924072265625,1895.4371337890625,0.0,3715.802490234375,0.907650113105774,1.0,0.0,3.0,1.0,0.0
12225120,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9990000128746032,0.6491906642913818,0.5244574546813965,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9443916082382202,0.4841061532497406,0.4590291082859039,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.848456621170044,0.3556461632251739,0.2502968609333038,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.813829243183136,0.3110206425189972,0.2967956662178039,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7251617908477783,0.2175733298063278,0.9908934831619264,285.1130065917969,284.95001220703125,299.7033386230469,288.3577575683594,297.8393249511719,297.2559814453125,285.1121826171875,1.0,0.5668774843215942,0.3375554084777832,0.3375554084777832,1.0,1.0,-3.0275347232818604,0.722894549369812,2.304640054702759,0.0389769077301025,0.9058003425598145,0.9058003425598145,0.0,141.26873779296875,151.0,40925.3984375,0.0,2310.972412109375,1.0,280.957763671875,283.6298828125,291.41436767578125,294.0460510253906,293.1499938964844,293.1499938964844,280.6499938964844,35771.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375613927841188,1.0,0.0,0.0,3.6639115810394287,3.663935899734497,8.957427439781895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.376953125,0.0,1546.9864501953125,1895.4371337890625,0.0,3750.248046875,0.908228874206543,1.0,0.0,3.0,1.0,0.0
12225180,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.6431857347488403,0.532107949256897,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9408597350120544,0.485996663570404,0.4611490964889526,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8446390628814697,0.3554213047027588,0.2503893375396728,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8105294108390808,0.3113220334053039,0.2973775565624237,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7218963503837585,0.2172504961490631,0.9908724427223206,284.9347229003906,284.95001220703125,299.739990234375,288.3636779785156,297.83984375,297.2462158203125,284.9337463378906,1.0,0.5702465772628784,0.336923599243164,0.336923599243164,1.0,1.0,-3.040069818496704,0.7249656915664673,2.3151042461395264,0.0382771082222461,0.9041059017181396,0.9041059017181396,0.0,144.16477966308594,139.0,42145.0234375,0.0,2348.797607421875,1.0,280.6581115722656,283.4078369140625,291.43609619140625,294.1654357910156,293.1499938964844,293.1499938964844,280.3500061035156,35941.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556137323379515,1.0,0.0,0.0,3.666699171066284,3.666723251342773,8.971061902229849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.6123046875,0.0,1551.3834228515625,1895.4371337890625,0.0,3913.391357421875,0.9089602828025818,1.0,0.0,3.0,1.0,0.0
12225240,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.6431857347488403,0.532107949256897,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9408597350120544,0.485996663570404,0.4611490964889526,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8446390628814697,0.3554213047027588,0.2503893375396728,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8105294108390808,0.3113220334053039,0.2973775565624237,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7218963503837585,0.2172504961490631,0.9908724427223206,284.9347229003906,284.95001220703125,299.739990234375,288.3636779785156,297.83984375,297.2462158203125,284.9337463378906,1.0,0.5702465772628784,0.336923599243164,0.336923599243164,1.0,1.0,-3.040069818496704,0.7249656915664673,2.3151042461395264,0.0382771082222461,0.9041059017181396,0.9041059017181396,0.0,144.16477966308594,139.0,42145.0234375,0.0,2348.797607421875,1.0,280.6581115722656,283.4078369140625,291.43609619140625,294.1654357910156,293.1499938964844,293.1499938964844,280.3500061035156,35941.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556137323379515,1.0,0.0,0.0,3.666699171066284,3.666723251342773,8.971061902229849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.6123046875,0.0,1551.3834228515625,1895.4371337890625,0.0,3913.391357421875,0.9089602828025818,1.0,0.0,3.0,1.0,0.0
12225300,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9990000128746032,0.6395240426063538,0.5319997072219849,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.9415066242218018,0.4866598844528198,0.4618873000144958,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8444945812225342,0.3550438284873962,0.2502038180828094,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8105902075767517,0.3112324178218841,0.2973851263523102,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7216057777404785,0.216819941997528,0.9893978834152222,284.795654296875,284.95001220703125,299.7583312988281,288.3666076660156,297.83807373046875,297.2392272949219,284.787353515625,1.0,0.5697101354598999,0.3366076946258545,0.3366076946258545,1.0,1.0,-3.038861036300659,0.7236950993537903,2.3151657581329346,0.037496231496334,0.901733934879303,0.901733934879303,0.0,144.0936737060547,139.0,43089.578125,0.0,2346.207763671875,1.0,280.4008483886719,283.2292175292969,291.4577941894531,294.30084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36061.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657007455825806,1.0,0.0,0.0,3.665266275405884,3.665290594100952,8.964051971815934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.17578125,0.0,1550.6812744140625,1895.4371337890625,0.0,4003.2373046875,0.908684492111206,1.0,0.0,3.0,1.0,0.0
12225360,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9990000128746032,0.6361388564109802,0.5293760299682617,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.943634867668152,0.4871460795402527,0.4623516798019409,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8454281091690063,0.3545084595680237,0.2498352974653244,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8117095828056335,0.3109965920448303,0.2971717119216919,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.722146213054657,0.2162363529205322,0.9868764281272888,284.7435913085937,284.95001220703125,299.77667236328125,288.3695373535156,297.8351745605469,297.2310791015625,284.7417907714844,1.0,0.5681112408638,0.3363159596920013,0.3363159596920013,1.0,1.0,-3.032542943954468,0.7209308743476868,2.311612129211426,0.0362196937203407,0.8997939825057983,0.8997939825057983,0.0,143.02052307128906,127.0,43128.44921875,0.0,2329.121337890625,1.0,280.3580017089844,283.1768798828125,291.4288330078125,294.22906494140625,293.1499938964844,293.1499938964844,280.04998779296875,36168.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970288634300232,1.0,0.0,0.0,3.6611907482147217,3.661214828491211,8.944127785071032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.24560546875,0.0,1546.91748046875,1895.4371337890625,0.0,4043.7509765625,0.9078764915466307,1.0,0.0,3.0,1.0,0.0
12225420,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9990000128746032,0.6308577060699463,0.5181847810745239,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.9516260623931884,0.4878146946430206,0.4629466533660888,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.8501961827278137,0.353193074464798,0.2488832175731659,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.8166486024856567,0.310277372598648,0.2964417934417724,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7254660129547119,0.2148551493883133,0.9803687334060668,284.5412292480469,284.95001220703125,299.8133239746094,288.3753356933594,297.828369140625,297.2143249511719,284.5390625,1.0,0.5623258948326111,0.3357325196266174,0.3357325196266174,1.0,1.0,-3.00997257232666,0.7123823761940002,2.2975902557373047,0.0327856689691543,0.8926956653594971,0.8926956653594971,0.0,138.65467834472656,130.0,43898.91796875,0.0,2265.884521484375,1.0,280.0582275390625,282.9400634765625,291.41717529296875,294.2689208984375,293.1499938964844,293.1499938964844,280.3500061035156,36446.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812046885490416,1.0,0.0,0.0,3.6453938484191895,3.645417928695679,8.867112342159089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.88818359375,0.0,1531.3885498046875,1895.4371337890625,0.0,4139.1865234375,0.9045318961143494,1.0,0.0,3.0,1.0,0.0
12225480,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9990000128746032,0.6308577060699463,0.5181847810745239,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.9516260623931884,0.4878146946430206,0.4629466533660888,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.8501961827278137,0.353193074464798,0.2488832175731659,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.8166486024856567,0.310277372598648,0.2964417934417724,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7254660129547119,0.2148551493883133,0.9803687334060668,284.5412292480469,284.95001220703125,299.8133239746094,288.3753356933594,297.828369140625,297.2143249511719,284.5390625,1.0,0.5623258948326111,0.3357325196266174,0.3357325196266174,1.0,1.0,-3.00997257232666,0.7123823761940002,2.2975902557373047,0.0327856689691543,0.8926956653594971,0.8926956653594971,0.0,138.65467834472656,130.0,43898.91796875,0.0,2265.884521484375,1.0,280.0582275390625,282.9400634765625,291.41717529296875,294.2689208984375,293.1499938964844,293.1499938964844,280.3500061035156,36446.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812046885490416,1.0,0.0,0.0,3.6453938484191895,3.645417928695679,8.867112342159089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.88818359375,0.0,1531.3885498046875,1895.4371337890625,0.0,4139.1865234375,0.9045318961143494,1.0,0.0,3.0,1.0,0.0
12225540,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.9990000128746032,0.6291961073875427,0.5114234089851379,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9571564793586732,0.489851713180542,0.4643085598945617,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.8533430695533752,0.353125512599945,0.2484577000141143,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8198410272598267,0.3104738593101501,0.2962174415588379,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.7273845672607422,0.2142344415187835,0.9758812189102172,284.7032470703125,284.95001220703125,299.8500061035156,288.3810729980469,297.8326721191406,297.21142578125,284.7044982910156,1.0,0.5594334006309509,0.3351490795612335,0.3351490795612335,1.0,1.0,-2.997281789779663,0.706892728805542,2.290389060974121,0.0297409612685441,0.8907088041305542,0.8907088041305542,0.0,136.0712127685547,133.0,42675.6953125,0.0,2230.078125,1.0,280.3420715332031,283.1483764648437,291.3265991210937,294.02935791015625,293.1499938964844,293.1499938964844,280.6499938964844,36373.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659407734870912,1.0,0.0,0.0,3.630678415298462,3.630702257156372,8.795668122729694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.49462890625,0.0,1514.5546875,1895.4371337890625,0.0,4005.362060546875,0.9012261629104614,1.0,0.0,3.0,1.0,0.0
12225600,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.9990000128746032,0.6291961073875427,0.5114234089851379,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9571564793586732,0.489851713180542,0.4643085598945617,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.8533430695533752,0.353125512599945,0.2484577000141143,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8198410272598267,0.3104738593101501,0.2962174415588379,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.7273845672607422,0.2142344415187835,0.9758812189102172,284.7032470703125,284.95001220703125,299.8500061035156,288.3810729980469,297.8326721191406,297.21142578125,284.7044982910156,1.0,0.5594334006309509,0.3351490795612335,0.3351490795612335,1.0,1.0,-2.997281789779663,0.706892728805542,2.290389060974121,0.0297409612685441,0.8907088041305542,0.8907088041305542,0.0,136.0712127685547,133.0,42675.6953125,0.0,2230.078125,1.0,280.3420715332031,283.1483764648437,291.3265991210937,294.02935791015625,293.1499938964844,293.1499938964844,280.6499938964844,36373.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659407734870912,1.0,0.0,0.0,3.630678415298462,3.630702257156372,8.795668122729694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.49462890625,0.0,1514.5546875,1895.4371337890625,0.0,4005.362060546875,0.9012261629104614,1.0,0.0,3.0,1.0,0.0
12225660,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.6267588138580322,0.5114277005195618,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9581555724143982,0.4911466836929321,0.4656824469566345,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8528035283088684,0.352262020111084,0.2479758262634277,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8192676901817322,0.3095238506793976,0.2955604791641235,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7256729006767273,0.2122778594493866,0.9684767127037048,284.884033203125,284.95001220703125,299.8866577148437,288.3873291015625,297.83270263671875,297.2006225585937,284.8851318359375,1.0,0.5581682920455933,0.3352671861648559,0.3352671861648559,1.0,1.0,-2.98866868019104,0.7045305967330933,2.284137964248657,0.0291917640715837,0.8913419842720032,0.8913419842720032,0.0,135.72938537597656,136.0,41459.8203125,0.0,2213.110595703125,1.0,280.6415710449219,283.3738098144531,291.3157043457031,293.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,36189.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482377171516418,1.0,0.0,0.0,3.62299919128418,3.62302303314209,8.758501053307555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.791015625,0.0,1504.745361328125,1895.4371337890625,0.0,3847.072265625,0.899390697479248,1.0,0.0,3.0,1.0,0.0
12225720,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.6267588138580322,0.5114277005195618,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9581555724143982,0.4911466836929321,0.4656824469566345,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8528035283088684,0.352262020111084,0.2479758262634277,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8192676901817322,0.3095238506793976,0.2955604791641235,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7256729006767273,0.2122778594493866,0.9684767127037048,284.884033203125,284.95001220703125,299.8866577148437,288.3873291015625,297.83270263671875,297.2006225585937,284.8851318359375,1.0,0.5581682920455933,0.3352671861648559,0.3352671861648559,1.0,1.0,-2.98866868019104,0.7045305967330933,2.284137964248657,0.0291917640715837,0.8913419842720032,0.8913419842720032,0.0,135.72938537597656,136.0,41459.8203125,0.0,2213.110595703125,1.0,280.6415710449219,283.3738098144531,291.3157043457031,293.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,36189.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482377171516418,1.0,0.0,0.0,3.62299919128418,3.62302303314209,8.758501053307555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.791015625,0.0,1504.745361328125,1895.4371337890625,0.0,3847.072265625,0.899390697479248,1.0,0.0,3.0,1.0,0.0
12225780,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.62510085105896,0.5119167566299438,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9595677256584167,0.4940226972103119,0.4680844843387604,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.85288405418396,0.3530337810516357,0.2482852488756179,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8191971778869629,0.3100407123565674,0.2957621216773987,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7245550155639648,0.2117045521736145,0.9645910859107972,285.06939697265625,284.95001220703125,299.92333984375,288.3946533203125,297.8456726074219,297.2059020996094,285.07086181640625,1.0,0.5582475662231445,0.3353852927684784,0.3353852927684784,1.0,1.0,-2.98807692527771,0.7046892642974854,2.2833876609802246,0.0292451921850442,0.8944619297981262,0.8944619297981262,0.0,135.84268188476562,139.0,40374.1640625,0.0,2212.650634765625,1.0,280.9414978027344,283.60125732421875,291.329345703125,293.8636474609375,293.1499938964844,293.1499938964844,281.25,35958.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323216080665588,1.0,0.0,0.0,3.6238741874694815,3.6238977909088135,8.762731340539176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.95654296875,0.0,1503.9842529296875,1895.4371337890625,0.0,3702.40283203125,0.8994284868240356,1.0,0.0,3.0,1.0,0.0
12225840,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.62510085105896,0.5119167566299438,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9595677256584167,0.4940226972103119,0.4680844843387604,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.85288405418396,0.3530337810516357,0.2482852488756179,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8191971778869629,0.3100407123565674,0.2957621216773987,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7245550155639648,0.2117045521736145,0.9645910859107972,285.06939697265625,284.95001220703125,299.92333984375,288.3946533203125,297.8456726074219,297.2059020996094,285.07086181640625,1.0,0.5582475662231445,0.3353852927684784,0.3353852927684784,1.0,1.0,-2.98807692527771,0.7046892642974854,2.2833876609802246,0.0292451921850442,0.8944619297981262,0.8944619297981262,0.0,135.84268188476562,139.0,40374.1640625,0.0,2212.650634765625,1.0,280.9414978027344,283.60125732421875,291.329345703125,293.8636474609375,293.1499938964844,293.1499938964844,281.25,35958.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323216080665588,1.0,0.0,0.0,3.6238741874694815,3.6238977909088135,8.762731340539176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.95654296875,0.0,1503.9842529296875,1895.4371337890625,0.0,3702.40283203125,0.8994284868240356,1.0,0.0,3.0,1.0,0.0
12225900,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.9990000128746032,0.6245564818382263,0.5122007727622986,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9604718685150146,0.4957726299762726,0.4696094393730163,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8531802892684937,0.3537288904190063,0.2486891001462936,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8194310069084167,0.310610830783844,0.2961952090263366,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7243543863296509,0.2117384374141693,0.9642652869224548,285.208984375,284.95001220703125,299.9416809082031,288.39874267578125,297.8546447753906,297.21148681640625,285.2174377441406,1.0,0.5587671399116516,0.3354443609714508,0.3354443609714508,1.0,1.0,-2.9908621311187744,0.705710232257843,2.285151958465576,0.0295434407889843,0.8975386023521423,0.8975386023521423,0.0,136.03286743164062,139.0,39463.5546875,0.0,2218.5341796875,1.0,281.19805908203125,283.7793273925781,291.3135986328125,293.7432861328125,293.1499938964844,293.1499938964844,281.25,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228461384773254,1.0,0.0,0.0,3.627734899520874,3.627758502960205,8.781412361713592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.9892578125,0.0,1507.176513671875,1895.4371337890625,0.0,3615.401123046875,0.900227963924408,1.0,0.0,3.0,1.0,0.0
12225960,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9990000128746032,0.6242167353630066,0.5124741792678833,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9615491032600404,0.497701346874237,0.4713809192180633,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.853667676448822,0.3545923233032226,0.2492599487304687,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.8198551535606384,0.3113500773906708,0.2968423664569855,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.724385678768158,0.2119473963975906,0.9649145603179932,285.2596740722656,284.95001220703125,299.9599914550781,288.403076171875,297.864501953125,297.21875,285.26129150390625,1.0,0.5595804452896118,0.335309088230133,0.335309088230133,1.0,1.0,-2.995561361312866,0.7068107724189758,2.288750648498535,0.0294978320598602,0.9001560211181641,0.9001560211181641,0.0,136.29515075683594,142.0,39410.13671875,0.0,2228.185546875,1.0,281.2415466308594,283.83013916015625,291.3477478027344,293.8203430175781,293.1499938964844,293.1499938964844,281.54998779296875,35699.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185283184051514,1.0,0.0,0.0,3.634368658065796,3.634392499923706,8.813557315079379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.1728515625,0.0,1513.6121826171875,1895.4371337890625,0.0,3575.570556640625,0.9015960693359376,1.0,0.0,3.0,1.0,0.0
12226020,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9990000128746032,0.6238598227500916,0.5137876272201538,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.96337890625,0.5018907785415649,0.4752111434936523,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8544525504112244,0.3566255569458008,0.2506060600280761,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8205779194831848,0.3131441175937652,0.2984412014484405,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7244903445243835,0.2127006947994232,0.9678378701210022,285.4597473144531,284.95001220703125,299.9966735839844,288.4125061035156,297.8858642578125,297.23516845703125,285.46148681640625,1.0,0.5619321465492249,0.3350385129451751,0.3350385129451751,1.0,1.0,-3.0087931156158447,0.7101089358329773,2.2986841201782227,0.0296657457947731,0.9085923433303832,0.9085923433303832,0.0,137.20584106445312,145.0,38668.19921875,0.0,2256.385498046875,1.0,281.5416564941406,284.0671081542969,291.3676147460937,293.7914123535156,293.1499938964844,293.1499938964844,281.25,35429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067184329032898,1.0,0.0,0.0,3.654919624328613,3.654943704605103,8.913514193409355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.2607421875,0.0,1534.3746337890625,1895.4371337890625,0.0,3466.124755859375,0.9060081243515016,1.0,0.0,3.0,1.0,0.0
12226080,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9990000128746032,0.6238598227500916,0.5137876272201538,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.96337890625,0.5018907785415649,0.4752111434936523,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8544525504112244,0.3566255569458008,0.2506060600280761,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8205779194831848,0.3131441175937652,0.2984412014484405,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7244903445243835,0.2127006947994232,0.9678378701210022,285.4597473144531,284.95001220703125,299.9966735839844,288.4125061035156,297.8858642578125,297.23516845703125,285.46148681640625,1.0,0.5619321465492249,0.3350385129451751,0.3350385129451751,1.0,1.0,-3.0087931156158447,0.7101089358329773,2.2986841201782227,0.0296657457947731,0.9085923433303832,0.9085923433303832,0.0,137.20584106445312,145.0,38668.19921875,0.0,2256.385498046875,1.0,281.5416564941406,284.0671081542969,291.3676147460937,293.7914123535156,293.1499938964844,293.1499938964844,281.25,35429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067184329032898,1.0,0.0,0.0,3.654919624328613,3.654943704605103,8.913514193409355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.2607421875,0.0,1534.3746337890625,1895.4371337890625,0.0,3466.124755859375,0.9060081243515016,1.0,0.0,3.0,1.0,0.0
12226140,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.9990000128746032,0.6207386255264282,0.5179306864738464,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.9629172086715698,0.5047028660774231,0.478372186422348,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8532687425613403,0.3574986755847931,0.251551479101181,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8195942044258118,0.3140925467014313,0.2996987104415893,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.723202645778656,0.2128999084234237,0.9700745344161988,285.2887878417969,284.95001220703125,300.0333251953125,288.4229736328125,297.8963317871094,297.2373962402344,285.28759765625,1.0,0.5649062991142273,0.3347679376602173,0.3347679376602173,1.0,1.0,-3.022914171218872,0.7136661410331726,2.3092479705810547,0.0300028435885906,0.9117140769958496,0.9117140769958496,0.0,139.0272674560547,148.0,39781.5078125,0.0,2291.10009765625,1.0,281.2577209472656,283.8486633300781,291.4806213378906,294.0439147949219,293.1499938964844,293.1499938964844,280.95001220703125,35510.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230040311813354,1.0,0.0,0.0,3.6738898754119873,3.673913955688477,9.006282652990194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.22265625,0.0,1556.2203369140625,1895.4371337890625,0.0,3616.855224609375,0.9102821946144104,1.0,0.0,3.0,1.0,0.0
12226200,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.9990000128746032,0.6207386255264282,0.5179306864738464,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.9629172086715698,0.5047028660774231,0.478372186422348,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8532687425613403,0.3574986755847931,0.251551479101181,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8195942044258118,0.3140925467014313,0.2996987104415893,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.723202645778656,0.2128999084234237,0.9700745344161988,285.2887878417969,284.95001220703125,300.0333251953125,288.4229736328125,297.8963317871094,297.2373962402344,285.28759765625,1.0,0.5649062991142273,0.3347679376602173,0.3347679376602173,1.0,1.0,-3.022914171218872,0.7136661410331726,2.3092479705810547,0.0300028435885906,0.9117140769958496,0.9117140769958496,0.0,139.0272674560547,148.0,39781.5078125,0.0,2291.10009765625,1.0,281.2577209472656,283.8486633300781,291.4806213378906,294.0439147949219,293.1499938964844,293.1499938964844,280.95001220703125,35510.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230040311813354,1.0,0.0,0.0,3.6738898754119873,3.673913955688477,9.006282652990194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.22265625,0.0,1556.2203369140625,1895.4371337890625,0.0,3616.855224609375,0.9102821946144104,1.0,0.0,3.0,1.0,0.0
12226260,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.6159361600875854,0.5237427353858948,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9601868391036988,0.5058649182319641,0.4797827899456024,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8502846360206604,0.35731041431427,0.2516339719295501,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8169442415237427,0.3140998482704162,0.2999638319015503,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7204554677009583,0.2124258279800415,0.9691067337989808,285.1168518066406,284.95001220703125,300.0611877441406,288.4316101074219,297.89630126953125,297.2296142578125,285.1138000488281,1.0,0.5672117471694946,0.3343242704868316,0.3343242704868316,1.0,1.0,-3.0308547019958496,0.7148724794387817,2.3159821033477783,0.0293862912803888,0.9118943810462952,0.9118943810462952,0.0,141.13436889648438,148.0,40944.57421875,0.0,2316.353515625,1.0,280.9693603515625,283.6329040527344,291.5199890136719,294.1911926269531,293.1499938964844,293.1499938964844,280.95001220703125,35655.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387551546096802,1.0,0.0,0.0,3.683820009231568,3.683844327926636,9.055033842741976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.9296875,0.0,1568.5177001953125,1895.4371337890625,0.0,3761.119384765625,0.9125872254371644,1.0,0.0,3.0,1.0,0.0
12226320,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.9990000128746032,0.6141384243965149,0.5259256958961487,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9590054750442504,0.5061631798744202,0.4800908267498016,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8490797281265259,0.3571898937225342,0.2515719532966614,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8158489465713501,0.3140389621257782,0.2999434769153595,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7193278670310974,0.2122001498937606,0.9683313965797424,285.1043395996094,284.95001220703125,300.07000732421875,288.4344482421875,297.895751953125,297.2265014648437,285.1031188964844,1.0,0.567920446395874,0.3341841697692871,0.3341841697692871,1.0,1.0,-3.0328187942504883,0.7150779962539673,2.3177406787872314,0.0291306748986244,0.9122386574745178,0.9122386574745178,0.0,141.8905487060547,151.0,41001.78125,0.0,2323.83544921875,1.0,280.9580078125,283.619384765625,291.5065612792969,294.165771484375,293.1499938964844,293.1499938964844,280.6499938964844,35682.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409945011138916,1.0,0.0,0.0,3.6862947940826416,3.68631911277771,9.067204018720076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.8720703125,0.0,1571.5260009765625,1895.4371337890625,0.0,3781.48388671875,0.9131709337234496,1.0,0.0,3.0,1.0,0.0
12226380,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.6051108241081238,0.5357843041419983,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9533665776252748,0.5069397687911987,0.4810779094696045,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8435885906219482,0.3563122451305389,0.2511338591575622,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8106791973114014,0.3134242296218872,0.2996010482311249,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7138964533805847,0.2108610123395919,0.963577151298523,284.91778564453125,284.95001220703125,300.1066589355469,288.4468688964844,297.890869140625,297.2103271484375,284.9165344238281,1.0,0.5707461833953857,0.3336003720760345,0.3336003720760345,1.0,1.0,-3.0392062664031982,0.7153829336166382,2.3238234519958496,0.0279193669557571,0.9102561473846436,0.9102561473846436,0.0,145.24317932128906,154.0,42151.15234375,0.0,2352.864501953125,1.0,280.6579284667969,283.3905029296875,291.507080078125,294.241943359375,293.1499938964844,293.1499938964844,280.3500061035156,35900.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558412432670592,1.0,0.0,0.0,3.690652370452881,3.690676689147949,9.088653882827202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.580078125,0.0,1578.1142578125,1895.4371337890625,0.0,3915.4287109375,0.914290487766266,1.0,0.0,3.0,1.0,0.0
12226440,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.6051108241081238,0.5357843041419983,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9533665776252748,0.5069397687911987,0.4810779094696045,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8435885906219482,0.3563122451305389,0.2511338591575622,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8106791973114014,0.3134242296218872,0.2996010482311249,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7138964533805847,0.2108610123395919,0.963577151298523,284.91778564453125,284.95001220703125,300.1066589355469,288.4468688964844,297.890869140625,297.2103271484375,284.9165344238281,1.0,0.5707461833953857,0.3336003720760345,0.3336003720760345,1.0,1.0,-3.0392062664031982,0.7153829336166382,2.3238234519958496,0.0279193669557571,0.9102561473846436,0.9102561473846436,0.0,145.24317932128906,154.0,42151.15234375,0.0,2352.864501953125,1.0,280.6579284667969,283.3905029296875,291.507080078125,294.241943359375,293.1499938964844,293.1499938964844,280.3500061035156,35900.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558412432670592,1.0,0.0,0.0,3.690652370452881,3.690676689147949,9.088653882827202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.580078125,0.0,1578.1142578125,1895.4371337890625,0.0,3915.4287109375,0.914290487766266,1.0,0.0,3.0,1.0,0.0
12226500,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.9990000128746032,0.5999524593353271,0.5406403541564941,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.9501277804374696,0.5071738362312317,0.4814472496509552,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.840599000453949,0.3557618260383606,0.2508468627929687,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8077258467674255,0.3129895627498626,0.2993189394474029,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7107162475585938,0.2100200355052948,0.9604463577270508,284.7780456542969,284.95001220703125,300.125,288.4534606933594,297.8878173828125,297.2015991210937,284.7699890136719,1.0,0.5720453858375549,0.3333084881305694,0.3333084881305694,1.0,1.0,-3.04104995727539,0.7151203751564026,2.325929641723633,0.027250126004219,0.9077554941177368,0.9077554941177368,0.0,147.04971313476562,154.0,43120.59375,0.0,2365.612060546875,1.0,280.40020751953125,283.21160888671875,291.5309143066406,294.3752136230469,293.1499938964844,293.1499938964844,280.3500061035156,36034.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644423127174376,1.0,0.0,0.0,3.689596652984619,3.6896212100982666,9.08345555217238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7587890625,0.0,1577.9334716796875,1895.4371337890625,0.0,3992.0849609375,0.914110779762268,1.0,0.0,3.0,1.0,0.0
12226560,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9936259388923644,0.5950101017951965,0.5377093553543091,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.9433165788650512,0.5072527527809143,0.4816918671131134,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.8350397944450378,0.3550891876220703,0.2504991888999939,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8019812703132629,0.3124283254146576,0.2989635169506073,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.704930305480957,0.2090349346399307,0.9569318294525146,284.7255554199219,284.95001220703125,300.1433410644531,288.46026611328125,297.8836669921875,297.1920166015625,284.7235107421875,1.0,0.5727731585502625,0.3330916464328766,0.3330916464328766,1.0,1.0,-3.032748222351074,0.711965024471283,2.3207833766937256,0.026132209226489,0.9056954383850098,0.9056954383850098,0.0,150.23011779785156,157.0,43137.65234375,0.0,2366.863525390625,1.0,280.3578186035156,283.1586608886719,291.5076904296875,294.30731201171875,293.1499938964844,293.1499938964844,280.04998779296875,36150.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679198265075684,1.0,0.0,0.0,3.685814380645752,3.68583869934082,9.064841037798032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.31982421875,0.0,1574.5174560546875,1895.4371337890625,0.0,4022.861083984375,0.913372039794922,1.0,0.0,3.0,1.0,0.0
