time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226620,296.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220642089844,0.9808515906333924,0.5871643424034119,0.5304868221282959,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.9313907623291016,0.5071442127227783,0.4819280803203583,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.8255178332328796,0.35357266664505,0.2496721297502517,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226745605469,0.7919530272483826,0.3111078441143036,0.2980346083641052,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233764648437,0.6945052146911621,0.2069196850061416,0.9488472938537598,284.52227783203125,284.95001220703125,300.17999267578125,288.4745483398437,297.8752746582031,297.1732177734375,284.5203552246094,1.0,0.5733625292778015,0.3326579928398132,0.3326579928398132,1.0,1.0,-3.012539386749268,0.7046196460723877,2.30791974067688,0.023118982091546,0.8983237147331238,0.8983237147331238,0.0,155.6943359375,160.0,43922.55078125,0.0,2358.10400390625,1.0,280.0580139160156,282.92156982421875,291.5091552734375,294.359130859375,293.1499938964844,293.1499938964844,280.3500061035156,36441.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774093627929688,1.0,0.0,0.0,3.670228719711304,3.670252799987793,8.988340596260969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.36474609375,0.0,1559.109619140625,1895.4371337890625,0.0,4106.1640625,0.9100793600082396,1.0,0.0,3.0,1.0,0.0
12226680,296.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220642089844,0.9808515906333924,0.5871643424034119,0.5304868221282959,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.9313907623291016,0.5071442127227783,0.4819280803203583,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.8255178332328796,0.35357266664505,0.2496721297502517,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226745605469,0.7919530272483826,0.3111078441143036,0.2980346083641052,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233764648437,0.6945052146911621,0.2069196850061416,0.9488472938537598,284.52227783203125,284.95001220703125,300.17999267578125,288.4745483398437,297.8752746582031,297.1732177734375,284.5203552246094,1.0,0.5733625292778015,0.3326579928398132,0.3326579928398132,1.0,1.0,-3.012539386749268,0.7046196460723877,2.30791974067688,0.023118982091546,0.8983237147331238,0.8983237147331238,0.0,155.6943359375,160.0,43922.55078125,0.0,2358.10400390625,1.0,280.0580139160156,282.92156982421875,291.5091552734375,294.359130859375,293.1499938964844,293.1499938964844,280.3500061035156,36441.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774093627929688,1.0,0.0,0.0,3.670228719711304,3.670252799987793,8.988340596260969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.36474609375,0.0,1559.109619140625,1895.4371337890625,0.0,4106.1640625,0.9100793600082396,1.0,0.0,3.0,1.0,0.0
12226740,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.972206175327301,0.5826832056045532,0.5258160829544067,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.9248713254928588,0.5084957480430603,0.4828619062900543,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8200328350067139,0.3533697724342346,0.2493206709623336,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7860779762268066,0.3107476234436035,0.2975147366523742,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.687892735004425,0.2056013941764831,0.9423338174819946,284.6848449707031,284.95001220703125,300.2166748046875,288.48974609375,297.87890625,297.16949462890625,284.6860656738281,1.0,0.5736926198005676,0.3322243094444275,0.3322243094444275,1.0,1.0,-2.9991543292999268,0.6993633508682251,2.299791097640991,0.0204981919378042,0.8961046934127808,0.8961046934127808,0.0,159.0861053466797,163.0,42686.41796875,0.0,2351.18798828125,1.0,280.34228515625,283.1304016113281,291.4314880371094,294.1332702636719,293.1499938964844,293.1499938964844,280.6499938964844,36379.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614075422286988,1.0,0.0,0.0,3.655343532562256,3.655367612838745,8.915581020119134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.08740234375,0.0,1541.964111328125,1895.4371337890625,0.0,3965.123046875,0.9067413210868835,1.0,0.0,3.0,1.0,0.0
12226800,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.972206175327301,0.5826832056045532,0.5258160829544067,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.9248713254928588,0.5084957480430603,0.4828619062900543,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8200328350067139,0.3533697724342346,0.2493206709623336,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7860779762268066,0.3107476234436035,0.2975147366523742,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.687892735004425,0.2056013941764831,0.9423338174819946,284.6848449707031,284.95001220703125,300.2166748046875,288.48974609375,297.87890625,297.16949462890625,284.6860656738281,1.0,0.5736926198005676,0.3322243094444275,0.3322243094444275,1.0,1.0,-2.9991543292999268,0.6993633508682251,2.299791097640991,0.0204981919378042,0.8961046934127808,0.8961046934127808,0.0,159.0861053466797,163.0,42686.41796875,0.0,2351.18798828125,1.0,280.34228515625,283.1304016113281,291.4314880371094,294.1332702636719,293.1499938964844,293.1499938964844,280.6499938964844,36379.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614075422286988,1.0,0.0,0.0,3.655343532562256,3.655367612838745,8.915581020119134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.08740234375,0.0,1541.964111328125,1895.4371337890625,0.0,3965.123046875,0.9067413210868835,1.0,0.0,3.0,1.0,0.0
12226860,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9678677320480348,0.5802214741706848,0.5233659744262695,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9233954548835754,0.5112845301628113,0.4852748811244964,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.818365216255188,0.3545095920562744,0.2499723583459854,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7841253876686096,0.3114814758300781,0.298057496547699,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6851602792739868,0.2053199559450149,0.940374493598938,284.8753967285156,284.95001220703125,300.2533264160156,288.5057983398437,297.89556884765625,297.1796875,284.8770446777344,1.0,0.5746859908103943,0.3323718607425689,0.3323718607425689,1.0,1.0,-2.99817967414856,0.6994404792785645,2.298739194869995,0.0205114651471376,0.8966752290725708,0.8966752290725708,0.0,160.8782501220703,166.0,41586.328125,0.0,2358.592041015625,1.0,280.64178466796875,283.36358642578125,291.4331359863281,294.0445556640625,293.1499938964844,293.1499938964844,280.95001220703125,36198.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434286952018738,1.0,0.0,0.0,3.647260189056397,3.6472842693328857,8.87619421519048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.076171875,0.0,1531.6083984375,1895.4371337890625,0.0,3803.57421875,0.9048202633857728,1.0,0.0,3.0,1.0,0.0
12226920,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9678677320480348,0.5802214741706848,0.5233659744262695,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9233954548835754,0.5112845301628113,0.4852748811244964,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.818365216255188,0.3545095920562744,0.2499723583459854,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7841253876686096,0.3114814758300781,0.298057496547699,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6851602792739868,0.2053199559450149,0.940374493598938,284.8753967285156,284.95001220703125,300.2533264160156,288.5057983398437,297.89556884765625,297.1796875,284.8770446777344,1.0,0.5746859908103943,0.3323718607425689,0.3323718607425689,1.0,1.0,-2.99817967414856,0.6994404792785645,2.298739194869995,0.0205114651471376,0.8966752290725708,0.8966752290725708,0.0,160.8782501220703,166.0,41586.328125,0.0,2358.592041015625,1.0,280.64178466796875,283.36358642578125,291.4331359863281,294.0445556640625,293.1499938964844,293.1499938964844,280.95001220703125,36198.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434286952018738,1.0,0.0,0.0,3.647260189056397,3.6472842693328857,8.87619421519048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.076171875,0.0,1531.6083984375,1895.4371337890625,0.0,3803.57421875,0.9048202633857728,1.0,0.0,3.0,1.0,0.0
12226980,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9649388194084167,0.5786057114601135,0.5218173861503601,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9235658645629884,0.5148037075996399,0.488477885723114,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8180443644523621,0.3563636243343353,0.2511902451515198,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7835671305656433,0.3128410279750824,0.2992586195468902,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.684000551700592,0.2056959718465805,0.941642701625824,285.0707397460937,284.95001220703125,300.2900085449219,288.522705078125,297.9174499511719,297.19586181640625,285.072509765625,1.0,0.5764432549476624,0.3325194120407104,0.3325194120407104,1.0,1.0,-3.004594564437866,0.7018095850944519,2.302784919738769,0.0212262030690908,0.8998880386352539,0.8998880386352539,0.0,162.3770294189453,169.0,40599.8828125,0.0,2377.9423828125,1.0,280.94171142578125,283.598388671875,291.46002197265625,294.0046081542969,293.1499938964844,293.1499938964844,281.25,35962.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280499219894408,1.0,0.0,0.0,3.6479392051696777,3.647963285446167,8.879499659997236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.49951171875,0.0,1530.59912109375,1895.4371337890625,0.0,3663.253662109375,0.904813587665558,1.0,0.0,3.0,1.0,0.0
12227040,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9649388194084167,0.5786057114601135,0.5218173861503601,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9235658645629884,0.5148037075996399,0.488477885723114,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8180443644523621,0.3563636243343353,0.2511902451515198,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7835671305656433,0.3128410279750824,0.2992586195468902,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.684000551700592,0.2056959718465805,0.941642701625824,285.0707397460937,284.95001220703125,300.2900085449219,288.522705078125,297.9174499511719,297.19586181640625,285.072509765625,1.0,0.5764432549476624,0.3325194120407104,0.3325194120407104,1.0,1.0,-3.004594564437866,0.7018095850944519,2.302784919738769,0.0212262030690908,0.8998880386352539,0.8998880386352539,0.0,162.3770294189453,169.0,40599.8828125,0.0,2377.9423828125,1.0,280.94171142578125,283.598388671875,291.46002197265625,294.0046081542969,293.1499938964844,293.1499938964844,281.25,35962.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280499219894408,1.0,0.0,0.0,3.6479392051696777,3.647963285446167,8.879499659997236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.49951171875,0.0,1530.59912109375,1895.4371337890625,0.0,3663.253662109375,0.904813587665558,1.0,0.0,3.0,1.0,0.0
12227100,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9634901881217957,0.5779798030853271,0.5211732983589172,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.9236981868743896,0.5167198181152344,0.4902191460132599,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.817957878112793,0.3574491441249847,0.2519083619117737,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7833718657493591,0.3136626183986664,0.2999960482120514,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.6835821270942688,0.206039011478424,0.9430292248725892,285.21405029296875,284.95001220703125,300.3083190917969,288.5314636230469,297.9291381835937,297.20477294921875,285.2226257324219,1.0,0.5775669813156128,0.33259317278862,0.33259317278862,1.0,1.0,-3.0093276500701904,0.7034569382667542,2.305870771408081,0.0217211600393056,0.9030370116233826,0.9030370116233826,0.0,163.22201538085938,169.0,39715.47265625,0.0,2390.92822265625,1.0,281.1986999511719,283.7793273925781,291.4497375488281,293.8921813964844,293.1499938964844,293.1499938964844,281.25,35820.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918956220149994,1.0,0.0,0.0,3.651743173599243,3.651767253875733,8.898027772374917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.40283203125,0.0,1533.7650146484375,1895.4371337890625,0.0,3579.522705078125,0.905600607395172,1.0,0.0,3.0,1.0,0.0
12227160,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9623456001281738,0.5775120854377747,0.5207788944244385,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.924129068851471,0.5187608003616333,0.4921404123306274,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.8181167244911194,0.3586572706699371,0.2527482211589813,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.7834231853485107,0.3145897090435028,0.3008686304092407,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.6834288239479065,0.20648854970932,0.9449955224990844,285.2684631347656,284.95001220703125,300.32666015625,288.5404357910156,297.9408569335937,297.2145690917969,285.27032470703125,1.0,0.5788649320602417,0.3323964774608612,0.3323964774608612,1.0,1.0,-3.015583276748657,0.7048579454421997,2.310725450515747,0.0216296575963497,0.9057502150535583,0.9057502150535583,0.0,164.03135681152344,172.0,39718.734375,0.0,2406.570556640625,1.0,281.24176025390625,283.8333435058594,291.4890441894531,293.97772216796875,293.1499938964844,293.1499938964844,280.95001220703125,35701.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150622487068176,1.0,0.0,0.0,3.658329725265503,3.658353805541992,8.930154535846668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.54052734375,0.0,1540.2198486328125,1895.4371337890625,0.0,3543.522216796875,0.906960427761078,1.0,0.0,3.0,1.0,0.0
12227220,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.956782042980194,0.5741842985153198,0.5185925960540771,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.9218428134918212,0.5212815403938293,0.4950953722000122,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8161182403564453,0.3598104119300842,0.2539215385913849,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.781220018863678,0.3154562711715698,0.3021091520786285,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.6810874938964844,0.2067023962736129,0.9475627541542052,285.1037292480469,284.95001220703125,300.36334228515625,288.5589294433594,297.95184326171875,297.2186584472656,285.1024780273437,1.0,0.5814343094825745,0.332003116607666,0.332003116607666,1.0,1.0,-3.022508144378662,0.7058537602424622,2.3166544437408447,0.0210927613079547,0.9064633250236512,0.9064633250236512,0.0,166.9308624267578,175.0,40857.0546875,0.0,2434.27587890625,1.0,280.9577331542969,283.6234436035156,291.61041259765625,294.2399597167969,293.1499938964844,293.1499938964844,280.6499938964844,35779.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299944639205932,1.0,0.0,0.0,3.6672592163085938,3.667283535003662,8.973802891887317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.54443359375,0.0,1550.8004150390625,1895.4371337890625,0.0,3681.09033203125,0.908982515335083,1.0,0.0,3.0,1.0,0.0
12227280,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.956782042980194,0.5741842985153198,0.5185925960540771,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.9218428134918212,0.5212815403938293,0.4950953722000122,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8161182403564453,0.3598104119300842,0.2539215385913849,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.781220018863678,0.3154562711715698,0.3021091520786285,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.6810874938964844,0.2067023962736129,0.9475627541542052,285.1037292480469,284.95001220703125,300.36334228515625,288.5589294433594,297.95184326171875,297.2186584472656,285.1024780273437,1.0,0.5814343094825745,0.332003116607666,0.332003116607666,1.0,1.0,-3.022508144378662,0.7058537602424622,2.3166544437408447,0.0210927613079547,0.9064633250236512,0.9064633250236512,0.0,166.9308624267578,175.0,40857.0546875,0.0,2434.27587890625,1.0,280.9577331542969,283.6234436035156,291.61041259765625,294.2399597167969,293.1499938964844,293.1499938964844,280.6499938964844,35779.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299944639205932,1.0,0.0,0.0,3.6672592163085938,3.667283535003662,8.973802891887317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.54443359375,0.0,1550.8004150390625,1895.4371337890625,0.0,3681.09033203125,0.908982515335083,1.0,0.0,3.0,1.0,0.0
12227340,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.947155237197876,0.5691728591918945,0.5145705938339233,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9158338904380798,0.5223655700683594,0.4965600073337555,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8111816048622131,0.3597767055034637,0.254193514585495,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7761253118515015,0.3152727484703064,0.3023213148117065,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6759589910507202,0.2060252130031585,0.9462557435035706,284.9134521484375,284.95001220703125,300.3999938964844,288.5782165527344,297.9517517089844,297.2093200683594,284.9118347167969,1.0,0.5833523869514465,0.3316097259521484,0.3316097259521484,1.0,1.0,-3.01845383644104,0.7035247683525085,2.3149290084838867,0.0196199752390384,0.9044102430343628,0.9044102430343628,0.0,171.13980102539062,178.0,41914.6796875,0.0,2448.45068359375,1.0,280.6580810546875,283.3915405273437,291.6430053710937,294.3617858886719,293.1499938964844,293.1499938964844,280.3500061035156,35962.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946540117263794,1.0,0.0,0.0,3.669323682785034,3.669347763061523,8.98390908332658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.16748046875,0.0,1554.489501953125,1895.4371337890625,0.0,3831.73974609375,0.909559965133667,1.0,0.0,3.0,1.0,0.0
12227400,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.947155237197876,0.5691728591918945,0.5145705938339233,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9158338904380798,0.5223655700683594,0.4965600073337555,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8111816048622131,0.3597767055034637,0.254193514585495,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7761253118515015,0.3152727484703064,0.3023213148117065,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6759589910507202,0.2060252130031585,0.9462557435035706,284.9134521484375,284.95001220703125,300.3999938964844,288.5782165527344,297.9517517089844,297.2093200683594,284.9118347167969,1.0,0.5833523869514465,0.3316097259521484,0.3316097259521484,1.0,1.0,-3.01845383644104,0.7035247683525085,2.3149290084838867,0.0196199752390384,0.9044102430343628,0.9044102430343628,0.0,171.13980102539062,178.0,41914.6796875,0.0,2448.45068359375,1.0,280.6580810546875,283.3915405273437,291.6430053710937,294.3617858886719,293.1499938964844,293.1499938964844,280.3500061035156,35962.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946540117263794,1.0,0.0,0.0,3.669323682785034,3.669347763061523,8.98390908332658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.16748046875,0.0,1554.489501953125,1895.4371337890625,0.0,3831.73974609375,0.909559965133667,1.0,0.0,3.0,1.0,0.0
12227460,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9380919337272644,0.5644202828407288,0.5106470584869385,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.9101715683937072,0.5226668119430542,0.497166097164154,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8062711954116821,0.3592659831047058,0.2540511190891266,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.7712225317955017,0.3146325349807739,0.3020051419734955,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.6709303259849548,0.2049981206655502,0.942967653274536,284.72686767578125,284.95001220703125,300.4307861328125,288.594970703125,297.94793701171875,297.1968994140625,284.72412109375,1.0,0.584415853023529,0.3313412368297577,0.3313412368297577,1.0,1.0,-3.009967088699341,0.7002018094062805,2.309765100479126,0.0181068517267704,0.9003146290779114,0.9003146290779114,0.0,174.83204650878906,178.0,42867.5703125,0.0,2451.7109375,1.0,280.3645935058594,283.1663513183594,291.6583251953125,294.4534606933594,293.1499938964844,293.1499938964844,280.3500061035156,36174.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588533043861388,1.0,0.0,0.0,3.6641597747802734,3.664184093475342,8.958640478340385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.31103515625,0.0,1550.290283203125,1895.4371337890625,0.0,3942.357666015625,0.9085374474525452,1.0,0.0,3.0,1.0,0.0
12227520,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9363091588020324,0.5635376572608948,0.5098498463630676,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.9090796709060668,0.5227137804031372,0.4972250759601593,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8052796125411987,0.3591628968715668,0.2539915740489959,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7702574729919434,0.3144948482513428,0.3019006848335266,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.669931173324585,0.2047804594039917,0.9421456456184388,284.7182006835937,284.95001220703125,300.4366760253906,288.5982360839844,297.9472045898437,297.1945495605469,284.71649169921875,1.0,0.5845626592636108,0.3312900960445404,0.3312900960445404,1.0,1.0,-3.007894277572632,0.6994330883026123,2.3084611892700195,0.0177715215831995,0.8997130990028381,0.8997130990028381,0.0,175.5340118408203,181.0,42857.875,0.0,2451.477783203125,1.0,280.3581237792969,283.1580810546875,291.6486511230469,294.4317626953125,293.1499938964844,293.1499938964844,280.04998779296875,36199.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593830108642578,1.0,0.0,0.0,3.662617921829224,3.662642240524292,8.951102472565253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8017578125,0.0,1548.7523193359375,1895.4371337890625,0.0,3947.083740234375,0.908216953277588,1.0,0.0,3.0,1.0,0.0
12227580,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.9254846572875975,0.5576030015945435,0.5048092007637024,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.9027631878852844,0.522625207901001,0.4974245429039001,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7992994785308838,0.3582434952259063,0.2535383105278015,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52264404296875,0.7644500136375427,0.3133653700351715,0.3010999262332916,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.6638359427452087,0.2031935602426529,0.936272919178009,284.5223083496094,284.95001220703125,300.47332763671875,288.61895751953125,297.9407958984375,297.17779541015625,284.5205993652344,1.0,0.5851877927780151,0.3309704661369324,0.3309704661369324,1.0,1.0,-2.9935104846954346,0.6941980719566345,2.299312353134156,0.0155942868441343,0.8923969268798828,0.8923969268798828,0.0,179.71900939941406,184.0,43710.44140625,0.0,2446.337646484375,1.0,280.0582275390625,282.9269104003906,291.6551208496094,294.4916076660156,293.1499938964844,293.1499938964844,280.3500061035156,36477.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96913480758667,1.0,0.0,0.0,3.6456456184387207,3.64566969871521,8.86833731783554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.86865234375,0.0,1531.8951416015625,1895.4371337890625,0.0,4033.583251953125,0.9046103954315186,1.0,0.0,3.0,1.0,0.0
12227640,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.9254846572875975,0.5576030015945435,0.5048092007637024,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.9027631878852844,0.522625207901001,0.4974245429039001,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7992994785308838,0.3582434952259063,0.2535383105278015,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52264404296875,0.7644500136375427,0.3133653700351715,0.3010999262332916,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.6638359427452087,0.2031935602426529,0.936272919178009,284.5223083496094,284.95001220703125,300.47332763671875,288.61895751953125,297.9407958984375,297.17779541015625,284.5205993652344,1.0,0.5851877927780151,0.3309704661369324,0.3309704661369324,1.0,1.0,-2.9935104846954346,0.6941980719566345,2.299312353134156,0.0155942868441343,0.8923969268798828,0.8923969268798828,0.0,179.71900939941406,184.0,43710.44140625,0.0,2446.337646484375,1.0,280.0582275390625,282.9269104003906,291.6551208496094,294.4916076660156,293.1499938964844,293.1499938964844,280.3500061035156,36477.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96913480758667,1.0,0.0,0.0,3.6456456184387207,3.64566969871521,8.86833731783554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.86865234375,0.0,1531.8951416015625,1895.4371337890625,0.0,4033.583251953125,0.9046103954315186,1.0,0.0,3.0,1.0,0.0
12227700,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.9208608269691468,0.5554536581039429,0.5025226473808289,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.9002894759178162,0.5230458378791809,0.4976042509078979,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.7968367338180542,0.3581902980804443,0.2533740997314453,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.7620230913162231,0.3130784034729004,0.3007248938083648,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.6611959934234619,0.2025732547044754,0.9332756400108336,284.6434326171875,284.95001220703125,300.4916687011719,288.62957763671875,297.94122314453125,297.174072265625,284.6511535644531,1.0,0.5853888988494873,0.3308106660842895,0.3308106660842895,1.0,1.0,-2.986719846725464,0.6917086839675903,2.295011043548584,0.0144462268799543,0.891503095626831,0.891503095626831,0.0,181.4889373779297,184.0,42699.7421875,0.0,2442.87158203125,1.0,280.3011474609375,283.08953857421875,291.5823059082031,294.2605285644531,293.1499938964844,293.1499938964844,280.3500061035156,36445.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600462913513184,1.0,0.0,0.0,3.63688325881958,3.63690710067749,8.825757618069474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.318359375,0.0,1521.947021484375,1895.4371337890625,0.0,3952.998291015625,0.9026896357536316,1.0,0.0,3.0,1.0,0.0
12227760,296.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.917995274066925,0.5540346503257751,0.5010656714439392,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8991542458534241,0.5239983797073364,0.4983503222465515,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.7956342697143555,0.3586090505123138,0.2535691857337951,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.7607120871543884,0.3131630420684814,0.3007105588912964,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.6595913767814636,0.2022492736577987,0.9314899444580078,284.6897888183594,284.95001220703125,300.510009765625,288.640380859375,297.94659423828125,297.1757202148437,284.6912536621094,1.0,0.5857501029968262,0.3308589160442352,0.3308589160442352,1.0,1.0,-2.983928918838501,0.6909704208374023,2.292958498001098,0.0141520034521818,0.8902742266654968,0.8902742266654968,0.0,182.65444946289065,187.0,42534.80078125,0.0,2443.679931640625,1.0,280.342041015625,283.13934326171875,291.58355712890625,294.27545166015625,293.1499938964844,293.1499938964844,280.6499938964844,36397.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95342355966568,1.0,0.0,0.0,3.6300089359283447,3.630032777786255,8.792424637249496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.86962890625,0.0,1514.000244140625,1895.4371337890625,0.0,3893.751220703125,0.9010946750640868,1.0,0.0,3.0,1.0,0.0
12227820,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9144655466079712,0.552257776260376,0.4992462694644928,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8986606001853943,0.5268024802207947,0.5007708668708801,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7949705719947815,0.3602780997753143,0.2545885741710663,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7596539855003357,0.3140327632427215,0.30137699842453,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6579691171646118,0.2022312134504318,0.93077290058136,284.88433837890625,284.95001220703125,300.5466613769531,288.6624450683594,297.9644470214844,297.187255859375,284.8861694335937,1.0,0.5870183706283569,0.3309554755687713,0.3309554755687713,1.0,1.0,-2.9858062267303467,0.6918198466300964,2.293986320495605,0.0143005102872848,0.8909881114959717,0.8909881114959717,0.0,184.3321990966797,190.0,41482.79296875,0.0,2455.683349609375,1.0,280.6415710449219,283.3754272460937,291.5914001464844,294.1960754394531,293.1499938964844,293.1499938964844,280.95001220703125,36200.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357848167419434,1.0,0.0,0.0,3.621815919876098,3.621839761734009,8.752780900067592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.38720703125,0.0,1503.5267333984375,1895.4371337890625,0.0,3734.048095703125,0.899137020111084,1.0,0.0,3.0,1.0,0.0
12227880,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9144655466079712,0.552257776260376,0.4992462694644928,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8986606001853943,0.5268024802207947,0.5007708668708801,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7949705719947815,0.3602780997753143,0.2545885741710663,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7596539855003357,0.3140327632427215,0.30137699842453,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6579691171646118,0.2022312134504318,0.93077290058136,284.88433837890625,284.95001220703125,300.5466613769531,288.6624450683594,297.9644470214844,297.187255859375,284.8861694335937,1.0,0.5870183706283569,0.3309554755687713,0.3309554755687713,1.0,1.0,-2.9858062267303467,0.6918198466300964,2.293986320495605,0.0143005102872848,0.8909881114959717,0.8909881114959717,0.0,184.3321990966797,190.0,41482.79296875,0.0,2455.683349609375,1.0,280.6415710449219,283.3754272460937,291.5914001464844,294.1960754394531,293.1499938964844,293.1499938964844,280.95001220703125,36200.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357848167419434,1.0,0.0,0.0,3.621815919876098,3.621839761734009,8.752780900067592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.38720703125,0.0,1503.5267333984375,1895.4371337890625,0.0,3734.048095703125,0.899137020111084,1.0,0.0,3.0,1.0,0.0
12227940,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9121783375740052,0.551258385181427,0.4982540607452392,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8991921544075012,0.5303181409835815,0.5039706826210022,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7953755855560303,0.3626302182674408,0.256154716014862,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7595786452293396,0.3155105710029602,0.3026899993419647,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6574603915214539,0.2028087973594665,0.9329869151115416,285.0828552246094,284.95001220703125,300.5833435058594,288.68511962890625,297.9872436523437,297.2045593261719,285.08477783203125,1.0,0.5890381336212158,0.3310520052909851,0.3310520052909851,1.0,1.0,-2.9945764541625977,0.694750964641571,2.299825429916382,0.0150592094287276,0.8943803310394287,0.8943803310394287,0.0,185.84556579589844,193.0,40539.24609375,0.0,2479.61865234375,1.0,280.9414978027344,283.6123046875,291.624267578125,294.1650085449219,293.1499938964844,293.1499938964844,281.25,35950.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207862615585328,1.0,0.0,0.0,3.622938632965088,3.622962474822998,8.758207741266233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.6845703125,0.0,1502.89990234375,1895.4371337890625,0.0,3596.4130859375,0.8992165327072144,1.0,0.0,3.0,1.0,0.0
12228000,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9121783375740052,0.551258385181427,0.4982540607452392,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8991921544075012,0.5303181409835815,0.5039706826210022,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7953755855560303,0.3626302182674408,0.256154716014862,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7595786452293396,0.3155105710029602,0.3026899993419647,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6574603915214539,0.2028087973594665,0.9329869151115416,285.0828552246094,284.95001220703125,300.5833435058594,288.68511962890625,297.9872436523437,297.2045593261719,285.08477783203125,1.0,0.5890381336212158,0.3310520052909851,0.3310520052909851,1.0,1.0,-2.9945764541625977,0.694750964641571,2.299825429916382,0.0150592094287276,0.8943803310394287,0.8943803310394287,0.0,185.84556579589844,193.0,40539.24609375,0.0,2479.61865234375,1.0,280.9414978027344,283.6123046875,291.624267578125,294.1650085449219,293.1499938964844,293.1499938964844,281.25,35950.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207862615585328,1.0,0.0,0.0,3.622938632965088,3.622962474822998,8.758207741266233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.6845703125,0.0,1502.89990234375,1895.4371337890625,0.0,3596.4130859375,0.8992165327072144,1.0,0.0,3.0,1.0,0.0
12228060,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.9102375507354736,0.550754964351654,0.4977422654628753,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.899973452091217,0.5342637300491333,0.5076199769973755,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.7961081862449646,0.3654093146324157,0.2580495774745941,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.7598176598548889,0.3173701465129852,0.3044035136699676,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.6574015617370605,0.2037721574306488,0.9371241927146912,285.2848815917969,284.95001220703125,300.6199951171875,288.7084045410156,298.0110168457031,297.22418212890625,285.28680419921875,1.0,0.5916939973831177,0.330752819776535,0.330752819776535,1.0,1.0,-3.007654905319214,0.697912871837616,2.309741973876953,0.0151284597814083,0.9004868865013123,0.9004868865013123,0.0,187.5523834228516,196.0,39725.64453125,0.0,2512.726806640625,1.0,281.2415466308594,283.85064697265625,291.6593933105469,294.148193359375,293.1499938964844,293.1499938964844,281.54998779296875,35675.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908261239528656,1.0,0.0,0.0,3.6342923641204834,3.6343162059783936,8.813187832856784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.5791015625,0.0,1513.3448486328125,1895.4371337890625,0.0,3480.460205078125,0.9015642404556274,1.0,0.0,3.0,1.0,0.0
12228120,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.9102375507354736,0.550754964351654,0.4977422654628753,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.899973452091217,0.5342637300491333,0.5076199769973755,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.7961081862449646,0.3654093146324157,0.2580495774745941,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.7598176598548889,0.3173701465129852,0.3044035136699676,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.6574015617370605,0.2037721574306488,0.9371241927146912,285.2848815917969,284.95001220703125,300.6199951171875,288.7084045410156,298.0110168457031,297.22418212890625,285.28680419921875,1.0,0.5916939973831177,0.330752819776535,0.330752819776535,1.0,1.0,-3.007654905319214,0.697912871837616,2.309741973876953,0.0151284597814083,0.9004868865013123,0.9004868865013123,0.0,187.5523834228516,196.0,39725.64453125,0.0,2512.726806640625,1.0,281.2415466308594,283.85064697265625,291.6593933105469,294.148193359375,293.1499938964844,293.1499938964844,281.54998779296875,35675.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908261239528656,1.0,0.0,0.0,3.6342923641204834,3.6343162059783936,8.813187832856784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.5791015625,0.0,1513.3448486328125,1895.4371337890625,0.0,3480.460205078125,0.9015642404556274,1.0,0.0,3.0,1.0,0.0
12228180,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9085066914558412,0.550702691078186,0.4976431131362915,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9008615612983704,0.5385639071464539,0.5116177201271057,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.797019362449646,0.3685426115989685,0.2602021992206573,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.760223388671875,0.3195306360721588,0.3064183592796325,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.6576073169708252,0.2050260454416275,0.9426645636558532,285.4918518066406,284.95001220703125,300.6566772460937,288.7322692871094,298.0359191894531,297.2450866699219,285.4937438964844,1.0,0.5948718786239624,0.3304536342620849,0.3304536342620849,1.0,1.0,-3.024007797241211,0.7020187973976135,2.321989059448242,0.0154373189434409,0.9094094038009644,0.9094094038009644,0.0,189.4781646728516,199.0,39072.859375,0.0,2553.405029296875,1.0,281.54168701171875,284.0926208496094,291.6942443847656,294.14215087890625,293.1499938964844,293.1499938964844,281.25,35393.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978917002677917,1.0,0.0,0.0,3.656196355819702,3.656220197677612,8.919741958379745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.0947265625,0.0,1535.5260009765625,1895.4371337890625,0.0,3383.923828125,0.9062700867652892,1.0,0.0,3.0,1.0,0.0
12228240,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9085066914558412,0.550702691078186,0.4976431131362915,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9008615612983704,0.5385639071464539,0.5116177201271057,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.797019362449646,0.3685426115989685,0.2602021992206573,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.760223388671875,0.3195306360721588,0.3064183592796325,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.6576073169708252,0.2050260454416275,0.9426645636558532,285.4918518066406,284.95001220703125,300.6566772460937,288.7322692871094,298.0359191894531,297.2450866699219,285.4937438964844,1.0,0.5948718786239624,0.3304536342620849,0.3304536342620849,1.0,1.0,-3.024007797241211,0.7020187973976135,2.321989059448242,0.0154373189434409,0.9094094038009644,0.9094094038009644,0.0,189.4781646728516,199.0,39072.859375,0.0,2553.405029296875,1.0,281.54168701171875,284.0926208496094,291.6942443847656,294.14215087890625,293.1499938964844,293.1499938964844,281.25,35393.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978917002677917,1.0,0.0,0.0,3.656196355819702,3.656220197677612,8.919741958379745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.0947265625,0.0,1535.5260009765625,1895.4371337890625,0.0,3383.923828125,0.9062700867652892,1.0,0.0,3.0,1.0,0.0
12228300,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.907139778137207,0.5498927235603333,0.4974095821380615,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.900865077972412,0.540195882320404,0.5135074257850647,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.79709392786026,0.3697108030319214,0.2612314820289612,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.7600950002670288,0.320311039686203,0.3073888421058655,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.657447338104248,0.2054690718650818,0.945459008216858,285.3668518066406,284.95001220703125,300.67498779296875,288.7444152832031,298.0440673828125,297.2500915527344,285.35906982421875,1.0,0.5965599417686462,0.3303040564060211,0.3303040564060211,1.0,1.0,-3.031768798828125,0.7039378881454468,2.327831029891968,0.015656042844057,0.9110020399093628,0.9110020399093628,0.0,190.7471466064453,199.0,40000.94921875,0.0,2574.67529296875,1.0,281.2983093261719,283.92333984375,291.79638671875,294.3990173339844,293.1499938964844,293.1499938964844,281.25,35423.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078073501586914,1.0,0.0,0.0,3.6673426628112793,3.667366743087769,8.974211027634738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.755859375,0.0,1548.2138671875,1895.4371337890625,0.0,3476.24365234375,0.908731997013092,1.0,0.0,3.0,1.0,0.0
12228360,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.904309093952179,0.548337459564209,0.496339350938797,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.8995791077613831,0.5412447452545166,0.5147777795791626,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7959774136543274,0.3704059720039367,0.2618968486785888,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7589153051376343,0.3206935822963714,0.3079735040664673,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.6563292741775513,0.2056022882461547,0.946985363960266,285.3201904296875,284.95001220703125,300.6933288574219,288.7566833496094,298.04693603515625,297.2490234375,285.3188781738281,1.0,0.5980709195137024,0.3300322890281677,0.3300322890281677,1.0,1.0,-3.0353543758392334,0.704273521900177,2.331080913543701,0.0152324615046381,0.912960648536682,0.912960648536682,0.0,192.6402130126953,202.0,40164.62890625,0.0,2591.30126953125,1.0,281.257568359375,283.8716735839844,291.8171691894531,294.4070739746094,293.1499938964844,293.1499938964844,280.95001220703125,35469.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914775550365448,1.0,0.0,0.0,3.676707267761232,3.67673134803772,9.020100719681068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.52783203125,0.0,1559.08544921875,1895.4371337890625,0.0,3540.867919921875,0.9108855128288268,1.0,0.0,3.0,1.0,0.0
12228420,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8971508145332336,0.5442035794258118,0.4931087493896484,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8953799605369568,0.5423561930656433,0.5162899494171143,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.792216420173645,0.3710061013698578,0.2626183032989502,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7551643252372742,0.3207144439220428,0.3083963990211487,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.6526962518692017,0.2052139639854431,0.9470512270927428,285.1268310546875,284.95001220703125,300.7300109863281,288.7816162109375,298.0452880859375,297.2381591796875,285.1252136230469,1.0,0.6005004644393921,0.3294887542724609,0.3294887542724609,1.0,1.0,-3.0347533226013184,0.7025603652000427,2.332192897796631,0.013662964105606,0.9137179851531982,0.9137179851531982,0.0,197.0852966308593,205.0,41256.88671875,0.0,2613.167236328125,1.0,280.9579467773437,283.63330078125,291.8497619628906,294.5290222167969,293.1499938964844,293.1499938964844,280.6499938964844,35647.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319424033164978,1.0,0.0,0.0,3.690432786941528,3.6904571056365967,9.08757272100047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.38525390625,0.0,1575.953369140625,1895.4371337890625,0.0,3698.932373046875,0.9140734672546388,1.0,0.0,3.0,1.0,0.0
