time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228480,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8971508145332336,0.5442035794258118,0.4931087493896484,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8953799605369568,0.5423561930656433,0.5162899494171143,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.792216420173645,0.3710061013698578,0.2626183032989502,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7551643252372742,0.3207144439220428,0.3083963990211487,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.6526962518692017,0.2052139639854431,0.9470512270927428,285.1268310546875,284.95001220703125,300.7300109863281,288.7816162109375,298.0452880859375,297.2381591796875,285.1252136230469,1.0,0.6005004644393921,0.3294887542724609,0.3294887542724609,1.0,1.0,-3.0347533226013184,0.7025603652000427,2.332192897796631,0.013662964105606,0.9137179851531982,0.9137179851531982,0.0,197.0852966308593,205.0,41256.88671875,0.0,2613.167236328125,1.0,280.9579467773437,283.63330078125,291.8497619628906,294.5290222167969,293.1499938964844,293.1499938964844,280.6499938964844,35647.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319424033164978,1.0,0.0,0.0,3.690432786941528,3.6904571056365967,9.08757272100047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.38525390625,0.0,1575.953369140625,1895.4371337890625,0.0,3698.932373046875,0.9140734672546388,1.0,0.0,3.0,1.0,0.0
12228540,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8893604874610901,0.5394324660301208,0.4891588687896728,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8904542922973633,0.5426991581916809,0.5169574618339539,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.787752628326416,0.3710157871246338,0.2628519237041473,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7507469058036804,0.320111334323883,0.3081473112106323,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6482765078544617,0.2042255699634552,0.944126546382904,284.9307861328125,284.95001220703125,300.76666259765625,288.8070373535156,298.0387878417969,297.2218017578125,284.9290466308594,1.0,0.6021461486816406,0.3289452195167541,0.3289452195167541,1.0,1.0,-3.027278184890747,0.6987845301628113,2.32849383354187,0.0115084880962967,0.9118483662605286,0.9118483662605286,0.0,201.63552856445312,208.0,42288.0234375,0.0,2622.380126953125,1.0,280.65789794921875,283.39599609375,291.8598937988281,294.6075134277344,293.1499938964844,293.1499938964844,280.3500061035156,35873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452626705169678,1.0,0.0,0.0,3.695828914642334,3.6958532333374015,9.1141669145145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.0263671875,0.0,1583.79736328125,1895.4371337890625,0.0,3820.18603515625,0.9154305458068848,1.0,0.0,3.0,1.0,0.0
12228600,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8893604874610901,0.5394324660301208,0.4891588687896728,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8904542922973633,0.5426991581916809,0.5169574618339539,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.787752628326416,0.3710157871246338,0.2628519237041473,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7507469058036804,0.320111334323883,0.3081473112106323,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6482765078544617,0.2042255699634552,0.944126546382904,284.9307861328125,284.95001220703125,300.76666259765625,288.8070373535156,298.0387878417969,297.2218017578125,284.9290466308594,1.0,0.6021461486816406,0.3289452195167541,0.3289452195167541,1.0,1.0,-3.027278184890747,0.6987845301628113,2.32849383354187,0.0115084880962967,0.9118483662605286,0.9118483662605286,0.0,201.63552856445312,208.0,42288.0234375,0.0,2622.380126953125,1.0,280.65789794921875,283.39599609375,291.8598937988281,294.6075134277344,293.1499938964844,293.1499938964844,280.3500061035156,35873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452626705169678,1.0,0.0,0.0,3.695828914642334,3.6958532333374015,9.1141669145145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.0263671875,0.0,1583.79736328125,1895.4371337890625,0.0,3820.18603515625,0.9154305458068848,1.0,0.0,3.0,1.0,0.0
12228660,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8823158144950867,0.534721314907074,0.485221266746521,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8859421014785767,0.5425798892974854,0.5171336531639099,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.783653199672699,0.3707214891910553,0.2628340423107147,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7466660141944885,0.3192108273506164,0.3075595200061798,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6440892219543457,0.2029797583818435,0.9397534132003784,284.73699951171875,284.95001220703125,300.8004150390625,288.830810546875,298.03204345703125,297.2047119140625,284.7348022460937,1.0,0.6030958890914917,0.3288127779960632,0.3288127779960632,1.0,1.0,-3.016775131225586,0.6952229738235474,2.321552038192749,0.0102280583232641,0.9076088666915894,0.9076088666915894,0.0,205.59445190429688,208.0,43237.12109375,0.0,2622.689208984375,1.0,280.360595703125,283.16363525390625,291.8759155273437,294.68798828125,293.1499938964844,293.1499938964844,280.3500061035156,36118.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555526375770568,1.0,0.0,0.0,3.692262649536133,3.69228720664978,9.096586950363416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.4912109375,0.0,1581.5966796875,1895.4371337890625,0.0,3912.843994140625,0.9147912859916688,1.0,0.0,3.0,1.0,0.0
12228720,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8817091584205627,0.5343320369720459,0.4848645627498626,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8855516314506531,0.5425745248794556,0.5171300172805786,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7832983136177063,0.3707024157047272,0.2628227472305298,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.7463119626045227,0.3191327154636383,0.3074938356876373,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.643722414970398,0.2028676867485046,0.9393078088760376,284.7331237792969,284.95001220703125,300.8033447265625,288.8329162597656,298.03155517578125,297.203369140625,284.7313842773437,1.0,0.6031557321548462,0.3288012742996216,0.3288012742996216,1.0,1.0,-3.0157134532928467,0.6948722004890442,2.320841312408448,0.010102798230946,0.9073280692100524,0.9073280692100524,0.0,205.927978515625,211.0,43230.98046875,0.0,2622.376708984375,1.0,280.3578796386719,283.15997314453125,291.87188720703125,294.6780700683594,293.1499938964844,293.1499938964844,280.04998779296875,36131.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556154012680054,1.0,0.0,0.0,3.69167160987854,3.691695928573608,9.093674293580988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.61865234375,0.0,1581.0244140625,1895.4371337890625,0.0,3913.406494140625,0.914671003818512,1.0,0.0,3.0,1.0,0.0
12228780,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.8743756413459778,0.5290219187736511,0.4803543984889984,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.8808513879776001,0.5421164631843567,0.5169569849967957,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.7790381908416748,0.3701904416084289,0.2626321315765381,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364990234375,0.7420302629470825,0.3179064393043518,0.3065741956233978,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.6392461061477661,0.2012767642736435,0.9332759976387024,284.53619384765625,284.95001220703125,300.8399963378906,288.85919189453125,298.02374267578125,297.1844177246094,284.5345153808594,1.0,0.6036849617958069,0.328657329082489,0.328657329082489,1.0,1.0,-3.001500368118286,0.6902025938034058,2.31129789352417,0.0085162771865725,0.900184690952301,0.900184690952301,0.0,209.9141998291016,214.0,44097.3359375,0.0,2615.73046875,1.0,280.0579528808594,282.9273376464844,291.8891906738281,294.7490234375,293.1499938964844,293.1499938964844,279.75,36416.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964147686958313,1.0,0.0,0.0,3.67697548866272,3.676999807357788,9.021417213261884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.4384765625,0.0,1566.5272216796875,1895.4371337890625,0.0,3989.471435546875,0.9115727543830872,1.0,0.0,3.0,1.0,0.0
12228840,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.8743756413459778,0.5290219187736511,0.4803543984889984,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.8808513879776001,0.5421164631843567,0.5169569849967957,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.7790381908416748,0.3701904416084289,0.2626321315765381,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364990234375,0.7420302629470825,0.3179064393043518,0.3065741956233978,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.6392461061477661,0.2012767642736435,0.9332759976387024,284.53619384765625,284.95001220703125,300.8399963378906,288.85919189453125,298.02374267578125,297.1844177246094,284.5345153808594,1.0,0.6036849617958069,0.328657329082489,0.328657329082489,1.0,1.0,-3.001500368118286,0.6902025938034058,2.31129789352417,0.0085162771865725,0.900184690952301,0.900184690952301,0.0,209.9141998291016,214.0,44097.3359375,0.0,2615.73046875,1.0,280.0579528808594,282.9273376464844,291.8891906738281,294.7490234375,293.1499938964844,293.1499938964844,279.75,36416.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964147686958313,1.0,0.0,0.0,3.67697548866272,3.676999807357788,9.021417213261884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.4384765625,0.0,1566.5272216796875,1895.4371337890625,0.0,3989.471435546875,0.9115727543830872,1.0,0.0,3.0,1.0,0.0
12228900,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.8709298968315125,0.5263301730155945,0.4781075119972229,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.8786661624908447,0.5418036580085754,0.5168142318725586,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.393310546875,0.7770686149597168,0.3698974549770355,0.2625224590301513,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941650390625,0.7400191426277161,0.3172369599342346,0.3060679733753204,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.6371116638183594,0.2004316449165344,0.9300243854522704,284.3925170898437,284.95001220703125,300.8583374023437,288.8724975585937,298.0199890136719,297.1752624511719,284.38397216796875,1.0,0.6038231253623962,0.3285853564739227,0.3285853564739227,1.0,1.0,-2.993979454040528,0.6877443194389343,2.306235313415528,0.0076860189437866,0.8950753808021545,0.8950753808021545,0.0,211.75894165039065,214.0,44920.51171875,0.0,2610.868408203125,1.0,279.8006896972656,282.7479553222656,291.9226379394531,294.8840026855469,293.1499938964844,293.1499938964844,279.75,36583.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701646566390992,1.0,0.0,0.0,3.6655218601226807,3.665546178817749,8.965301390162494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.25390625,0.0,1554.8900146484375,1895.4371337890625,0.0,4042.658935546875,0.9090890884399414,1.0,0.0,3.0,1.0,0.0
12228960,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.8673731088638306,0.5235688090324402,0.4756971001625061,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.8763655424118042,0.5413974523544312,0.5165179967880249,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34197998046875,0.7749980688095093,0.3695485293865204,0.2623357474803924,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421325683594,0.7379218339920044,0.3165047466754913,0.3054675161838531,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427734375,0.6349003314971924,0.1995352655649185,0.9264536499977112,284.3418273925781,284.95001220703125,300.8766784667969,288.8858947753906,298.0162658691406,297.1657409667969,284.3403015136719,1.0,0.6038638353347778,0.3286381065845489,0.3286381065845489,1.0,1.0,-2.985487937927246,0.6853191256523132,2.300168991088867,0.0071090296842157,0.8904682397842407,0.8904682397842407,0.0,213.6368560791016,217.0,44893.21875,0.0,2604.346435546875,1.0,279.7580261230469,282.69976806640625,291.9101867675781,294.8199462890625,293.1499938964844,293.1499938964844,280.04998779296875,36727.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715228080749512,1.0,0.0,0.0,3.6507527828216553,3.650776863098145,8.893201766113634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.08056640625,0.0,1539.447998046875,1895.4371337890625,0.0,4054.609619140625,0.90592223405838,1.0,0.0,3.0,1.0,0.0
12229020,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.8626101613044739,0.5204443335533142,0.4723483622074127,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.8738034963607788,0.5422950387001038,0.516946017742157,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.7727943062782288,0.370313286781311,0.2626150846481323,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.7353242635726929,0.3161424100399017,0.3048893511295318,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133972167969,0.6318948268890381,0.1985329389572143,0.921262800693512,284.514404296875,284.95001220703125,300.913330078125,288.9129638671875,298.0225830078125,297.16357421875,284.5160522460937,1.0,0.6041609644889832,0.3287436068058014,0.3287436068058014,1.0,1.0,-2.9753634929656982,0.6825814247131348,2.2927820682525635,0.0063523701392114,0.8860406279563904,0.8860406279563904,0.0,216.2105407714844,220.0,43685.55859375,0.0,2598.305908203125,1.0,280.0420837402344,282.91864013671875,291.8523254394531,294.6157531738281,293.1499938964844,293.1499938964844,280.3500061035156,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551382660865784,1.0,0.0,0.0,3.6251609325408936,3.625185012817383,8.768956263338623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.0087890625,0.0,1510.6453857421875,1895.4371337890625,0.0,3909.131591796875,0.9001988768577576,1.0,0.0,3.0,1.0,0.0
12229080,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.8626101613044739,0.5204443335533142,0.4723483622074127,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.8738034963607788,0.5422950387001038,0.516946017742157,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.7727943062782288,0.370313286781311,0.2626150846481323,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.7353242635726929,0.3161424100399017,0.3048893511295318,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133972167969,0.6318948268890381,0.1985329389572143,0.921262800693512,284.514404296875,284.95001220703125,300.913330078125,288.9129638671875,298.0225830078125,297.16357421875,284.5160522460937,1.0,0.6041609644889832,0.3287436068058014,0.3287436068058014,1.0,1.0,-2.9753634929656982,0.6825814247131348,2.2927820682525635,0.0063523701392114,0.8860406279563904,0.8860406279563904,0.0,216.2105407714844,220.0,43685.55859375,0.0,2598.305908203125,1.0,280.0420837402344,282.91864013671875,291.8523254394531,294.6157531738281,293.1499938964844,293.1499938964844,280.3500061035156,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551382660865784,1.0,0.0,0.0,3.6251609325408936,3.625185012817383,8.768956263338623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.0087890625,0.0,1510.6453857421875,1895.4371337890625,0.0,3909.131591796875,0.9001988768577576,1.0,0.0,3.0,1.0,0.0
12229140,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8604918718338013,0.5190882086753845,0.4708959758281708,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8736768960952759,0.5447167158126831,0.5189817547798157,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7729605436325073,0.3724257946014404,0.263930469751358,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.7347462177276611,0.3169149458408355,0.3054434359073639,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.6308437585830688,0.1984952986240387,0.920382022857666,284.7145690917969,284.95001220703125,300.95001220703125,288.9403991699219,298.04119873046875,297.17608642578125,284.71661376953125,1.0,0.6052725315093994,0.3288491368293762,0.3288491368293762,1.0,1.0,-2.977243185043335,0.6834486126899719,2.293794631958008,0.006604079157114,0.8845270276069641,0.8845270276069641,0.0,217.6641540527344,223.0,42615.671875,0.0,2609.242919921875,1.0,280.3414611816406,283.16131591796875,291.86944580078125,294.5454406738281,293.1499938964844,293.1499938964844,280.6499938964844,36470.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376168847084044,1.0,0.0,0.0,3.606864452362061,3.606888055801392,8.680663086124696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.09521484375,0.0,1489.18212890625,1895.4371337890625,0.0,3750.75341796875,0.8959907293319702,1.0,0.0,3.0,1.0,0.0
12229200,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8604918718338013,0.5190882086753845,0.4708959758281708,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8736768960952759,0.5447167158126831,0.5189817547798157,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7729605436325073,0.3724257946014404,0.263930469751358,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.7347462177276611,0.3169149458408355,0.3054434359073639,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.6308437585830688,0.1984952986240387,0.920382022857666,284.7145690917969,284.95001220703125,300.95001220703125,288.9403991699219,298.04119873046875,297.17608642578125,284.71661376953125,1.0,0.6052725315093994,0.3288491368293762,0.3288491368293762,1.0,1.0,-2.977243185043335,0.6834486126899719,2.293794631958008,0.006604079157114,0.8845270276069641,0.8845270276069641,0.0,217.6641540527344,223.0,42615.671875,0.0,2609.242919921875,1.0,280.3414611816406,283.16131591796875,291.86944580078125,294.5454406738281,293.1499938964844,293.1499938964844,280.6499938964844,36470.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376168847084044,1.0,0.0,0.0,3.606864452362061,3.606888055801392,8.680663086124696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.09521484375,0.0,1489.18212890625,1895.4371337890625,0.0,3750.75341796875,0.8959907293319702,1.0,0.0,3.0,1.0,0.0
12229260,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8653125762939453,0.5225309133529663,0.4729258120059967,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8807148933410645,0.5521405935287476,0.5247756242752075,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7803080081939697,0.3795279860496521,0.2680037319660187,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7408306002616882,0.3227637112140655,0.3097474277019501,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6370949149131775,0.203748807311058,0.9378302693367004,284.9488525390625,284.95001220703125,300.9824523925781,288.9682312011719,298.09796142578125,297.2352905273437,284.9527282714844,1.0,0.6089683175086975,0.3288322985172272,0.3288322985172272,1.0,1.0,-3.0176475048065186,0.6955857872962952,2.322061777114868,0.0091815004125237,0.886318564414978,0.886318564414978,0.0,215.2506256103516,226.0,42063.02734375,0.0,2674.1181640625,1.0,280.6413269042969,283.4288330078125,291.9125366210937,294.5377197265625,293.1499938964844,293.1499938964844,280.95001220703125,36185.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235328435897828,1.0,0.0,0.0,3.598867416381836,3.598891019821167,8.642213060738868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.13818359375,0.0,1478.38818359375,1895.4371337890625,0.0,3621.7255859375,0.8940160870552063,1.0,0.0,3.0,1.0,0.0
12229320,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8653125762939453,0.5225309133529663,0.4729258120059967,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8807148933410645,0.5521405935287476,0.5247756242752075,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7803080081939697,0.3795279860496521,0.2680037319660187,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7408306002616882,0.3227637112140655,0.3097474277019501,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6370949149131775,0.203748807311058,0.9378302693367004,284.9488525390625,284.95001220703125,300.9824523925781,288.9682312011719,298.09796142578125,297.2352905273437,284.9527282714844,1.0,0.6089683175086975,0.3288322985172272,0.3288322985172272,1.0,1.0,-3.0176475048065186,0.6955857872962952,2.322061777114868,0.0091815004125237,0.886318564414978,0.886318564414978,0.0,215.2506256103516,226.0,42063.02734375,0.0,2674.1181640625,1.0,280.6413269042969,283.4288330078125,291.9125366210937,294.5377197265625,293.1499938964844,293.1499938964844,280.95001220703125,36185.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235328435897828,1.0,0.0,0.0,3.598867416381836,3.598891019821167,8.642213060738868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.13818359375,0.0,1478.38818359375,1895.4371337890625,0.0,3621.7255859375,0.8940160870552063,1.0,0.0,3.0,1.0,0.0
12229380,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8679664134979248,0.524605929851532,0.4749158918857574,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.885583221912384,0.5582618713378906,0.5306734442710876,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.7857295274734497,0.3852871656417846,0.2721315920352936,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.745317816734314,0.327278733253479,0.3141885697841644,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.6421997547149658,0.2077756375074386,0.95677250623703,285.1830749511719,284.95001220703125,301.0068054199219,288.9964904785156,298.1379089355469,297.2753295898437,285.1861877441406,1.0,0.6142501831054688,0.3288154602050781,0.3288154602050781,1.0,1.0,-3.060211181640625,0.7083163261413574,2.351894855499268,0.0125350784510374,0.8913041353225708,0.8913041353225708,0.0,215.40383911132807,229.0,41541.4296875,0.0,2757.963134765625,1.0,280.9413146972656,283.691650390625,291.9616394042969,294.5564270019531,293.1499938964844,293.1499938964844,281.25,35855.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140133857727052,1.0,0.0,0.0,3.603413343429565,3.603436946868897,8.66406082877802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.90673828125,0.0,1480.8865966796875,1895.4371337890625,0.0,3533.811279296875,0.8947963714599609,1.0,0.0,3.0,1.0,0.0
12229440,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8679664134979248,0.524605929851532,0.4749158918857574,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.885583221912384,0.5582618713378906,0.5306734442710876,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.7857295274734497,0.3852871656417846,0.2721315920352936,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.745317816734314,0.327278733253479,0.3141885697841644,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.6421997547149658,0.2077756375074386,0.95677250623703,285.1830749511719,284.95001220703125,301.0068054199219,288.9964904785156,298.1379089355469,297.2753295898437,285.1861877441406,1.0,0.6142501831054688,0.3288154602050781,0.3288154602050781,1.0,1.0,-3.060211181640625,0.7083163261413574,2.351894855499268,0.0125350784510374,0.8913041353225708,0.8913041353225708,0.0,215.40383911132807,229.0,41541.4296875,0.0,2757.963134765625,1.0,280.9413146972656,283.691650390625,291.9616394042969,294.5564270019531,293.1499938964844,293.1499938964844,281.25,35855.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140133857727052,1.0,0.0,0.0,3.603413343429565,3.603436946868897,8.66406082877802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.90673828125,0.0,1480.8865966796875,1895.4371337890625,0.0,3533.811279296875,0.8947963714599609,1.0,0.0,3.0,1.0,0.0
12229500,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.86820387840271,0.5254581570625305,0.475665420293808,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.8868783116340637,0.5610934495925903,0.5333498120307922,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.7873642444610596,0.3879384398460388,0.2739956080913543,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.7465828657150269,0.3292672038078308,0.3161154687404632,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.6437848210334778,0.2094953656196594,0.9648284912109376,285.3403625488281,284.95001220703125,301.0160827636719,289.0107727050781,298.1536560058594,297.2910461425781,285.3502197265625,1.0,0.6170333027839661,0.3288070559501648,0.3288070559501648,1.0,1.0,-3.0785744190216064,0.7138015627861023,2.3647730350494385,0.013959901407361,0.8954344987869263,0.8954344987869263,0.0,216.3788452148437,229.0,40869.74609375,0.0,2799.507080078125,1.0,281.197509765625,283.88238525390625,291.957763671875,294.4645080566406,293.1499938964844,293.1499938964844,281.25,35677.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907856822013855,1.0,0.0,0.0,3.610135793685913,3.610159397125244,8.696417239661969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.6630859375,0.0,1486.8800048828125,1895.4371337890625,0.0,3476.70361328125,0.8962055444717407,1.0,0.0,3.0,1.0,0.0
12229560,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.8683215379714966,0.5263364315032959,0.4765136241912842,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.887998104095459,0.5639099478721619,0.5360564589500427,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.7888332605361938,0.3905702829360962,0.2758689224720001,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.7476699948310852,0.3312006294727325,0.3180039823055267,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.6451534032821655,0.2111279815435409,0.9724911451339722,285.4066162109375,284.95001220703125,301.0235290527344,289.025146484375,298.1663513183594,297.3057556152344,285.4092712402344,1.0,0.6198763251304626,0.3282223045825958,0.3282223045825958,1.0,1.0,-3.0965840816497803,0.7176327705383301,2.37895131111145,0.0137927317991852,0.8991901278495789,0.8991901278495789,0.0,217.53482055664065,232.0,41017.42578125,0.0,2841.725341796875,1.0,281.2413635253906,283.9449768066406,292.0010681152344,294.5664978027344,293.1499938964844,293.1499938964844,281.54998779296875,35528.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066397547721864,1.0,0.0,0.0,3.6201834678649902,3.620207071304321,8.7448916019639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.80322265625,0.0,1496.752685546875,1895.4371337890625,0.0,3465.393310546875,0.8983112573623657,1.0,0.0,3.0,1.0,0.0
12229620,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8680056929588318,0.5281181931495667,0.4781220853328705,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8896214365959167,0.5694848299026489,0.5413281321525574,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7911972999572754,0.3957896828651428,0.2795286774635315,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7492916584014893,0.3349430859088897,0.3216017782688141,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.6472774744033813,0.2141942381858825,0.9867002964019777,285.6259765625,284.95001220703125,301.0331115722656,289.05401611328125,298.18731689453125,297.3318176269531,285.6283264160156,1.0,0.6255763173103333,0.3270527720451355,0.3270527720451355,1.0,1.0,-3.130664587020874,0.7244492769241333,2.4062154293060303,0.0130340419709682,0.9099907875061036,0.9099907875061036,0.0,220.3157958984375,235.0,40554.0859375,0.0,2925.93798828125,1.0,281.5415954589844,284.1943664550781,292.0352478027344,294.5736999511719,293.1499938964844,293.1499938964844,281.25,35219.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002029299736023,1.0,0.0,0.0,3.648574352264404,3.6485981941223145,8.882591373549076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.36962890625,0.0,1525.74267578125,1895.4371337890625,0.0,3405.4755859375,0.9044450521469116,1.0,0.0,3.0,1.0,0.0
12229680,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8680056929588318,0.5281181931495667,0.4781220853328705,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8896214365959167,0.5694848299026489,0.5413281321525574,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7911972999572754,0.3957896828651428,0.2795286774635315,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7492916584014893,0.3349430859088897,0.3216017782688141,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.6472774744033813,0.2141942381858825,0.9867002964019777,285.6259765625,284.95001220703125,301.0331115722656,289.05401611328125,298.18731689453125,297.3318176269531,285.6283264160156,1.0,0.6255763173103333,0.3270527720451355,0.3270527720451355,1.0,1.0,-3.130664587020874,0.7244492769241333,2.4062154293060303,0.0130340419709682,0.9099907875061036,0.9099907875061036,0.0,220.3157958984375,235.0,40554.0859375,0.0,2925.93798828125,1.0,281.5415954589844,284.1943664550781,292.0352478027344,294.5736999511719,293.1499938964844,293.1499938964844,281.25,35219.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002029299736023,1.0,0.0,0.0,3.648574352264404,3.6485981941223145,8.882591373549076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.36962890625,0.0,1525.74267578125,1895.4371337890625,0.0,3405.4755859375,0.9044450521469116,1.0,0.0,3.0,1.0,0.0
12229740,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.8654589056968689,0.5274664759635925,0.4783636331558227,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.8891028165817261,0.5731229782104492,0.5454613566398621,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.7915588021278381,0.3994432687759399,0.2825182974338531,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7491622567176819,0.3373846709728241,0.3244335949420929,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.6477089524269104,0.2162305414676666,0.9979481101036072,285.4664611816406,284.95001220703125,301.0360412597656,289.0830078125,298.190185546875,297.3372802734375,285.465576171875,1.0,0.6308738589286804,0.3258832693099975,0.3258832693099975,1.0,1.0,-3.1564645767211914,0.7287248969078064,2.42773962020874,0.01178640127182,0.9155725240707396,0.9155725240707396,0.0,224.3340606689453,238.0,41837.34765625,0.0,3001.03369140625,1.0,281.2577209472656,283.9806213378906,292.15350341796875,294.8463134765625,293.1499938964844,293.1499938964844,280.95001220703125,35276.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190052151679992,1.0,0.0,0.0,3.676206827163696,3.6762309074401855,9.01764565242047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.7080078125,0.0,1557.06787109375,1895.4371337890625,0.0,3579.97509765625,0.9106433987617492,1.0,0.0,3.0,1.0,0.0
12229800,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.8654589056968689,0.5274664759635925,0.4783636331558227,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.8891028165817261,0.5731229782104492,0.5454613566398621,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.7915588021278381,0.3994432687759399,0.2825182974338531,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7491622567176819,0.3373846709728241,0.3244335949420929,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.6477089524269104,0.2162305414676666,0.9979481101036072,285.4664611816406,284.95001220703125,301.0360412597656,289.0830078125,298.190185546875,297.3372802734375,285.465576171875,1.0,0.6308738589286804,0.3258832693099975,0.3258832693099975,1.0,1.0,-3.1564645767211914,0.7287248969078064,2.42773962020874,0.01178640127182,0.9155725240707396,0.9155725240707396,0.0,224.3340606689453,238.0,41837.34765625,0.0,3001.03369140625,1.0,281.2577209472656,283.9806213378906,292.15350341796875,294.8463134765625,293.1499938964844,293.1499938964844,280.95001220703125,35276.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190052151679992,1.0,0.0,0.0,3.676206827163696,3.6762309074401855,9.01764565242047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.7080078125,0.0,1557.06787109375,1895.4371337890625,0.0,3579.97509765625,0.9106433987617492,1.0,0.0,3.0,1.0,0.0
12229860,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8602831959724426,0.524963915348053,0.4766097366809845,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.8859760165214539,0.5749889016151428,0.5477244257926941,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7894402742385864,0.4016660153865814,0.2843941152095794,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7468147873878479,0.3384875059127807,0.3259211480617523,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.6458888649940491,0.2170770466327667,1.003797173500061,285.28533935546875,284.95001220703125,301.03277587890625,289.11199951171875,298.17852783203125,297.32598876953125,285.2841491699219,1.0,0.6350452899932861,0.3249864876270294,0.3249864876270294,1.0,1.0,-3.16816520690918,0.7295482158660889,2.438616991043091,0.0101552866399288,0.9185283184051514,0.9185283184051514,0.0,229.50051879882807,241.0,43148.5390625,0.0,3053.529052734375,1.0,280.9579467773437,283.7498474121094,292.1861877441406,294.98016357421875,293.1499938964844,293.1499938964844,280.6499938964844,35436.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937229871749878,1.0,0.0,0.0,3.6977057456970215,3.69773006439209,9.123426139012736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.55419921875,0.0,1582.624755859375,1895.4371337890625,0.0,3747.226806640625,0.91556316614151,1.0,0.0,3.0,1.0,0.0
12229920,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8602831959724426,0.524963915348053,0.4766097366809845,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.8859760165214539,0.5749889016151428,0.5477244257926941,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7894402742385864,0.4016660153865814,0.2843941152095794,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7468147873878479,0.3384875059127807,0.3259211480617523,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.6458888649940491,0.2170770466327667,1.003797173500061,285.28533935546875,284.95001220703125,301.03277587890625,289.11199951171875,298.17852783203125,297.32598876953125,285.2841491699219,1.0,0.6350452899932861,0.3249864876270294,0.3249864876270294,1.0,1.0,-3.16816520690918,0.7295482158660889,2.438616991043091,0.0101552866399288,0.9185283184051514,0.9185283184051514,0.0,229.50051879882807,241.0,43148.5390625,0.0,3053.529052734375,1.0,280.9579467773437,283.7498474121094,292.1861877441406,294.98016357421875,293.1499938964844,293.1499938964844,280.6499938964844,35436.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937229871749878,1.0,0.0,0.0,3.6977057456970215,3.69773006439209,9.123426139012736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.55419921875,0.0,1582.624755859375,1895.4371337890625,0.0,3747.226806640625,0.91556316614151,1.0,0.0,3.0,1.0,0.0
12229980,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.8545928597450256,0.5217267274856567,0.4740471541881561,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8821941614151001,0.5759599208831787,0.5490087866783142,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7866612076759338,0.4031920731067657,0.2856993675231933,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7438024878501892,0.3388386070728302,0.326600432395935,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6432101726531982,0.2171706408262252,1.0058897733688354,285.0989074707031,284.95001220703125,301.0238037109375,289.140869140625,298.159912109375,297.30810546875,285.0975341796875,1.0,0.6381640434265137,0.3240897357463836,0.3240897357463836,1.0,1.0,-3.171537637710572,0.7279202342033386,2.443617343902588,0.0078711118549108,0.9189621210098268,0.9189621210098268,0.0,234.60400390625,244.0,44362.1328125,0.0,3088.295654296875,1.0,280.6578063964844,283.517578125,292.1988220214844,295.0722961425781,293.1499938964844,293.1499938964844,280.3500061035156,35644.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514828324317932,1.0,0.0,0.0,3.711545705795288,3.711570262908936,9.19184913072968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.22412109375,0.0,1600.0191650390625,1895.4371337890625,0.0,3876.31103515625,0.918801724910736,1.0,0.0,3.0,1.0,0.0
12230040,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.8545928597450256,0.5217267274856567,0.4740471541881561,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8821941614151001,0.5759599208831787,0.5490087866783142,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7866612076759338,0.4031920731067657,0.2856993675231933,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7438024878501892,0.3388386070728302,0.326600432395935,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6432101726531982,0.2171706408262252,1.0058897733688354,285.0989074707031,284.95001220703125,301.0238037109375,289.140869140625,298.159912109375,297.30810546875,285.0975341796875,1.0,0.6381640434265137,0.3240897357463836,0.3240897357463836,1.0,1.0,-3.171537637710572,0.7279202342033386,2.443617343902588,0.0078711118549108,0.9189621210098268,0.9189621210098268,0.0,234.60400390625,244.0,44362.1328125,0.0,3088.295654296875,1.0,280.6578063964844,283.517578125,292.1988220214844,295.0722961425781,293.1499938964844,293.1499938964844,280.3500061035156,35644.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514828324317932,1.0,0.0,0.0,3.711545705795288,3.711570262908936,9.19184913072968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.22412109375,0.0,1600.0191650390625,1895.4371337890625,0.0,3876.31103515625,0.918801724910736,1.0,0.0,3.0,1.0,0.0
12230100,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8518661260604858,0.5199608206748962,0.4726607799530029,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8803666234016418,0.5762397050857544,0.5494657754898071,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7853180766105652,0.4038055539131164,0.2862509787082672,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7423070669174194,0.3388396501541137,0.3267688155174255,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6418072581291199,0.2170351445674896,1.006043553352356,284.9577331542969,284.95001220703125,301.017333984375,289.1551818847656,298.1493225097656,297.2982788085937,284.9500732421875,1.0,0.6394090056419373,0.3236413598060608,0.3236413598060608,1.0,1.0,-3.171473503112793,0.7265880107879639,2.44488525390625,0.0065881554037332,0.9176415205001832,0.9176415205001832,0.0,236.9615936279297,244.0,45368.8203125,0.0,3100.923828125,1.0,280.39959716796875,283.33612060546875,292.2289123535156,295.214599609375,293.1499938964844,293.1499938964844,280.3500061035156,35773.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596412777900696,1.0,0.0,0.0,3.715353012084961,3.715377807617188,9.210717735186336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.513671875,0.0,1605.37646484375,1895.4371337890625,0.0,3949.387451171875,0.919709861278534,1.0,0.0,3.0,1.0,0.0
12230160,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8490179777145386,0.5180791616439819,0.4710611999034881,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8784036040306091,0.5763719081878662,0.549703061580658,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7838406562805176,0.4043123424053192,0.2866787314414978,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7406900525093079,0.3387227058410644,0.3267789781093597,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6402629613876343,0.2167831659317016,1.0055334568023682,284.9095153808594,284.95001220703125,301.0096130371094,289.16943359375,298.13836669921875,297.2875671386719,284.9081115722656,1.0,0.6404463052749634,0.3234261274337768,0.3234261274337768,1.0,1.0,-3.169750928878784,0.7254045605659485,2.4443461894989014,0.0058243456296622,0.9168448448181152,0.9168448448181152,0.0,239.31036376953125,232.0,45480.359375,0.0,3109.9619140625,1.0,280.35772705078125,283.285400390625,292.2135009765625,295.1565246582031,293.1499938964844,293.1499938964844,280.04998779296875,35880.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627805352211,1.0,0.0,0.0,3.7166452407836914,3.716670036315918,9.217126262228704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.98046875,0.0,1607.6768798828125,1895.4371337890625,0.0,3977.332763671875,0.9201008081436156,1.0,0.0,3.0,1.0,0.0
12230220,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.848636269569397,0.5141710638999939,0.4675547182559967,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8802288174629211,0.5763868689537048,0.5497212409973145,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7860137224197388,0.4051798284053802,0.2872576415538788,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7418029308319092,0.3383006155490875,0.3263630867004394,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.6408564448356628,0.2160919457674026,1.002339482307434,284.71795654296875,284.95001220703125,300.9906921386719,289.1976318359375,298.1155700683594,297.2662658691406,284.7164611816406,1.0,0.6378139853477478,0.3229956924915313,0.3229956924915313,1.0,1.0,-3.1619198322296143,0.721832275390625,2.44008731842041,0.0040987795218825,0.9121586084365844,0.9121586084365844,0.0,236.88980102539065,220.0,46491.4296875,0.0,3080.23583984375,1.0,280.0577392578125,283.0539245605469,292.2325134277344,295.2392272949219,293.1499938964844,293.1499938964844,279.75,36138.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972244143486023,1.0,0.0,0.0,3.712213039398194,3.712237596511841,9.195154575536436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.0283203125,0.0,1604.546142578125,1895.4371337890625,0.0,4060.948486328125,0.9192777276039124,1.0,0.0,3.0,1.0,0.0
12230280,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.848636269569397,0.5141710638999939,0.4675547182559967,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8802288174629211,0.5763868689537048,0.5497212409973145,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7860137224197388,0.4051798284053802,0.2872576415538788,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7418029308319092,0.3383006155490875,0.3263630867004394,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.6408564448356628,0.2160919457674026,1.002339482307434,284.71795654296875,284.95001220703125,300.9906921386719,289.1976318359375,298.1155700683594,297.2662658691406,284.7164611816406,1.0,0.6378139853477478,0.3229956924915313,0.3229956924915313,1.0,1.0,-3.1619198322296143,0.721832275390625,2.44008731842041,0.0040987795218825,0.9121586084365844,0.9121586084365844,0.0,236.88980102539065,220.0,46491.4296875,0.0,3080.23583984375,1.0,280.0577392578125,283.0539245605469,292.2325134277344,295.2392272949219,293.1499938964844,293.1499938964844,279.75,36138.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972244143486023,1.0,0.0,0.0,3.712213039398194,3.712237596511841,9.195154575536436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.0283203125,0.0,1604.546142578125,1895.4371337890625,0.0,4060.948486328125,0.9192777276039124,1.0,0.0,3.0,1.0,0.0
