time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230340,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.851388692855835,0.5101051926612854,0.4637384414672851,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.885487973690033,0.5761107802391052,0.5492874979972839,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.7912737727165222,0.4059028327465057,0.2876035273075104,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.7455165386199951,0.3376873135566711,0.325585663318634,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.6436358094215393,0.2152340710163116,0.9975135922431946,284.52655029296875,284.95001220703125,300.9674987792969,289.22528076171875,298.09185791015625,297.2454528808594,284.5251159667969,1.0,0.6327030658721924,0.3225652575492859,0.3225652575492859,1.0,1.0,-3.150491714477539,0.7172067761421204,2.4332849979400635,0.0020769857801496,0.9049175977706908,0.9049175977706908,0.0,230.2573699951172,208.0,47414.81640625,0.0,3020.43212890625,1.0,279.7577819824219,282.8254089355469,292.2537841796875,295.31903076171875,293.1499938964844,293.1499938964844,279.45001220703125,36417.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804162979125975,1.0,0.0,0.0,3.697454929351807,3.697479486465454,9.122189226218324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.572265625,0.0,1589.772216796875,1895.4371337890625,0.0,4132.34130859375,0.9161579012870787,1.0,0.0,3.0,1.0,0.0
12230400,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.851388692855835,0.5101051926612854,0.4637384414672851,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.885487973690033,0.5761107802391052,0.5492874979972839,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.7912737727165222,0.4059028327465057,0.2876035273075104,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.7455165386199951,0.3376873135566711,0.325585663318634,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.6436358094215393,0.2152340710163116,0.9975135922431946,284.52655029296875,284.95001220703125,300.9674987792969,289.22528076171875,298.09185791015625,297.2454528808594,284.5251159667969,1.0,0.6327030658721924,0.3225652575492859,0.3225652575492859,1.0,1.0,-3.150491714477539,0.7172067761421204,2.4332849979400635,0.0020769857801496,0.9049175977706908,0.9049175977706908,0.0,230.2573699951172,208.0,47414.81640625,0.0,3020.43212890625,1.0,279.7577819824219,282.8254089355469,292.2537841796875,295.31903076171875,293.1499938964844,293.1499938964844,279.45001220703125,36417.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804162979125975,1.0,0.0,0.0,3.697454929351807,3.697479486465454,9.122189226218324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.572265625,0.0,1589.772216796875,1895.4371337890625,0.0,4132.34130859375,0.9161579012870787,1.0,0.0,3.0,1.0,0.0
12230460,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.8561162948608398,0.5059288144111633,0.4597346484661102,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.892906665802002,0.5755947232246399,0.5485350489616394,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.7984876036643982,0.4065287113189697,0.2878130376338959,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379821777344,0.7509119510650635,0.3369337916374206,0.3245821893215179,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.6478396058082581,0.2142733037471771,0.9917680025100708,284.3377380371094,284.95001220703125,300.9405517578125,289.2522888183594,298.0687255859375,297.2255249023437,284.3363952636719,1.0,0.6261172294616699,0.3224011957645416,0.3224011957645416,1.0,1.0,-3.1369128227233887,0.7127023339271545,2.424210548400879,0.0006439548451453,0.8951796293258667,0.8951796293258667,0.0,221.38980102539065,196.0,48361.01953125,0.0,2944.608154296875,1.0,279.4579467773437,282.6085205078125,292.2774353027344,295.4016418457031,293.1499938964844,293.1499938964844,279.75,36718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98785138130188,1.0,0.0,0.0,3.671537399291992,3.671561717987061,8.994751965474279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.4853515625,0.0,1562.6693115234375,1895.4371337890625,0.0,4196.58837890625,0.9105624556541444,1.0,0.0,3.0,1.0,0.0
12230520,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.8561162948608398,0.5059288144111633,0.4597346484661102,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.892906665802002,0.5755947232246399,0.5485350489616394,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.7984876036643982,0.4065287113189697,0.2878130376338959,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379821777344,0.7509119510650635,0.3369337916374206,0.3245821893215179,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.6478396058082581,0.2142733037471771,0.9917680025100708,284.3377380371094,284.95001220703125,300.9405517578125,289.2522888183594,298.0687255859375,297.2255249023437,284.3363952636719,1.0,0.6261172294616699,0.3224011957645416,0.3224011957645416,1.0,1.0,-3.1369128227233887,0.7127023339271545,2.424210548400879,0.0006439548451453,0.8951796293258667,0.8951796293258667,0.0,221.38980102539065,196.0,48361.01953125,0.0,2944.608154296875,1.0,279.4579467773437,282.6085205078125,292.2774353027344,295.4016418457031,293.1499938964844,293.1499938964844,279.75,36718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98785138130188,1.0,0.0,0.0,3.671537399291992,3.671561717987061,8.994751965474279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.4853515625,0.0,1562.6693115234375,1895.4371337890625,0.0,4196.58837890625,0.9105624556541444,1.0,0.0,3.0,1.0,0.0
12230580,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.864484965801239,0.5040151476860046,0.4569666683673858,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.903971552848816,0.5768072009086609,0.5486793518066406,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.8089931011199951,0.4086802899837494,0.2886296808719635,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.7592830061912537,0.3373003602027893,0.3241227567195892,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.6546655893325806,0.2141252011060714,0.9877267479896544,284.5115051269531,284.95001220703125,300.9102783203125,289.27850341796875,298.0594177246094,297.22296142578125,284.5132141113281,1.0,0.6190367937088013,0.3222371637821197,0.3222371637821197,1.0,1.0,-3.129313468933105,0.709995448589325,2.419317960739136,-0.0005277167074382,0.8907253742218018,0.8907253742218018,0.0,210.2610321044922,184.0,47048.69140625,0.0,2869.535888671875,1.0,279.74224853515625,282.8220520019531,292.22412109375,295.1973571777344,293.1499938964844,293.1499938964844,280.04998779296875,36656.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97295480966568,1.0,0.0,0.0,3.646285772323608,3.6463100910186768,8.871452337189112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.63427734375,0.0,1533.94677734375,1895.4371337890625,0.0,4067.18798828125,0.9049108028411864,1.0,0.0,3.0,1.0,0.0
12230640,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.864484965801239,0.5040151476860046,0.4569666683673858,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.903971552848816,0.5768072009086609,0.5486793518066406,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.8089931011199951,0.4086802899837494,0.2886296808719635,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.7592830061912537,0.3373003602027893,0.3241227567195892,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.6546655893325806,0.2141252011060714,0.9877267479896544,284.5115051269531,284.95001220703125,300.9102783203125,289.27850341796875,298.0594177246094,297.22296142578125,284.5132141113281,1.0,0.6190367937088013,0.3222371637821197,0.3222371637821197,1.0,1.0,-3.129313468933105,0.709995448589325,2.419317960739136,-0.0005277167074382,0.8907253742218018,0.8907253742218018,0.0,210.2610321044922,184.0,47048.69140625,0.0,2869.535888671875,1.0,279.74224853515625,282.8220520019531,292.22412109375,295.1973571777344,293.1499938964844,293.1499938964844,280.04998779296875,36656.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97295480966568,1.0,0.0,0.0,3.646285772323608,3.6463100910186768,8.871452337189112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.63427734375,0.0,1533.94677734375,1895.4371337890625,0.0,4067.18798828125,0.9049108028411864,1.0,0.0,3.0,1.0,0.0
12230700,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8704431056976318,0.5037767291069031,0.4562918543815613,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.911651372909546,0.57807457447052,0.5493993759155273,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.8155461549758911,0.4103275537490845,0.2894496917724609,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.7650021910667419,0.3379637002944946,0.3243399560451507,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.6595029830932617,0.214451715350151,0.9873814582824708,284.6561889648437,284.95001220703125,300.8940734863281,289.2912902832031,298.05963134765625,297.2278137207031,284.6644897460937,1.0,0.615656852722168,0.3221551477909088,0.3221551477909088,1.0,1.0,-3.1301937103271484,0.7100195288658142,2.420174121856689,-0.0007497332408092,0.8901706337928772,0.8901706337928772,0.0,203.97317504882807,184.0,46053.41015625,0.0,2837.756103515625,1.0,279.9985656738281,283.0062866210937,292.2045288085937,295.05340576171875,293.1499938964844,293.1499938964844,280.04998779296875,36556.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962551772594452,1.0,0.0,0.0,3.6360292434692383,3.636053085327149,8.821613164400333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.5849609375,0.0,1521.8260498046875,1895.4371337890625,0.0,3975.299560546875,0.9025927186012268,1.0,0.0,3.0,1.0,0.0
12230760,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.8775450587272644,0.5038345456123352,0.456022560596466,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9209827780723572,0.5796459913253784,0.5505132079124451,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.822848916053772,0.412241667509079,0.290520042181015,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7717462182044983,0.3388704359531402,0.3248423933982849,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.6653153300285339,0.2150016129016876,0.9881700277328492,284.7118835449219,284.95001220703125,300.8772277832031,289.3038330078125,298.06182861328125,297.235595703125,284.7138977050781,1.0,0.6124649047851562,0.3220821321010589,0.3220821321010589,1.0,1.0,-3.1340434551239014,0.7109416723251343,2.4231019020080566,-0.0007208909955807,0.889182984828949,0.889182984828949,0.0,197.3772430419922,172.0,45951.40234375,0.0,2810.310546875,1.0,280.0417785644531,283.0646667480469,292.2403564453125,295.12548828125,293.1499938964844,293.1499938964844,280.3500061035156,36466.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570815563201904,1.0,0.0,0.0,3.628172874450684,3.6281967163085938,8.7835326212371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.412109375,0.0,1512.488525390625,1895.4371337890625,0.0,3926.528564453125,0.9007443189620972,1.0,0.0,3.0,1.0,0.0
12230820,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8939111232757568,0.5044089555740356,0.4558762311935425,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9423582553863524,0.5832720398902893,0.5532097220420837,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.839116632938385,0.4165237843990326,0.2929819822311401,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7873380780220032,0.3411077558994293,0.3262681663036346,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6790255308151245,0.2165231853723526,0.991762101650238,284.9157409667969,284.95001220703125,300.841796875,289.32818603515625,298.0685119628906,297.25457763671875,284.9178466796875,1.0,0.6065470576286316,0.321936160326004,0.321936160326004,1.0,1.0,-3.1460962295532227,0.7140663266181946,2.432029962539673,-0.0003048402140848,0.8903876543045044,0.8903876543045044,0.0,184.1035919189453,160.0,44984.69921875,0.0,2763.513671875,1.0,280.3415222167969,283.3078918457031,292.2753601074219,295.0958557128906,293.1499938964844,293.1499938964844,280.6499938964844,36213.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438869953155518,1.0,0.0,0.0,3.6194472312927246,3.619470834732056,8.741334909245779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.71533203125,0.0,1501.0267333984375,1895.4371337890625,0.0,3807.72802734375,0.8986238241195679,1.0,0.0,3.0,1.0,0.0
12230880,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8939111232757568,0.5044089555740356,0.4558762311935425,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9423582553863524,0.5832720398902893,0.5532097220420837,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.839116632938385,0.4165237843990326,0.2929819822311401,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7873380780220032,0.3411077558994293,0.3262681663036346,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6790255308151245,0.2165231853723526,0.991762101650238,284.9157409667969,284.95001220703125,300.841796875,289.32818603515625,298.0685119628906,297.25457763671875,284.9178466796875,1.0,0.6065470576286316,0.321936160326004,0.321936160326004,1.0,1.0,-3.1460962295532227,0.7140663266181946,2.432029962539673,-0.0003048402140848,0.8903876543045044,0.8903876543045044,0.0,184.1035919189453,160.0,44984.69921875,0.0,2763.513671875,1.0,280.3415222167969,283.3078918457031,292.2753601074219,295.0958557128906,293.1499938964844,293.1499938964844,280.6499938964844,36213.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438869953155518,1.0,0.0,0.0,3.6194472312927246,3.619470834732056,8.741334909245779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.71533203125,0.0,1501.0267333984375,1895.4371337890625,0.0,3807.72802734375,0.8986238241195679,1.0,0.0,3.0,1.0,0.0
12230940,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.913806140422821,0.5054313540458679,0.4561721086502075,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9654452204704284,0.5873385667800903,0.556374192237854,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8584803342819214,0.4212499260902405,0.2957841455936432,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8056769371032715,0.3437434434890747,0.3281144499778747,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.6954545974731445,0.2184502780437469,0.9973751306533812,285.1191101074219,284.95001220703125,300.8045349121094,289.3514404296875,298.0771179199219,297.2760925292969,285.1211853027344,1.0,0.6012175679206848,0.3217901587486267,0.3217901587486267,1.0,1.0,-3.1625900268554688,0.7184911370277405,2.444098949432373,0.0004571807221509,0.894302248954773,0.894302248954773,0.0,170.91494750976562,148.0,44099.5625,0.0,2725.68603515625,1.0,280.6414794921875,283.548095703125,292.30877685546875,295.0743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35930.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831346988678,1.0,0.0,0.0,3.6212878227233887,3.62131142616272,8.750228062126553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.55126953125,0.0,1500.943603515625,1895.4371337890625,0.0,3707.066162109375,0.8988375663757324,1.0,0.0,3.0,1.0,0.0
12231000,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.913806140422821,0.5054313540458679,0.4561721086502075,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9654452204704284,0.5873385667800903,0.556374192237854,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8584803342819214,0.4212499260902405,0.2957841455936432,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8056769371032715,0.3437434434890747,0.3281144499778747,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.6954545974731445,0.2184502780437469,0.9973751306533812,285.1191101074219,284.95001220703125,300.8045349121094,289.3514404296875,298.0771179199219,297.2760925292969,285.1211853027344,1.0,0.6012175679206848,0.3217901587486267,0.3217901587486267,1.0,1.0,-3.1625900268554688,0.7184911370277405,2.444098949432373,0.0004571807221509,0.894302248954773,0.894302248954773,0.0,170.91494750976562,148.0,44099.5625,0.0,2725.68603515625,1.0,280.6414794921875,283.548095703125,292.30877685546875,295.0743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35930.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831346988678,1.0,0.0,0.0,3.6212878227233887,3.62131142616272,8.750228062126553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.55126953125,0.0,1500.943603515625,1895.4371337890625,0.0,3707.066162109375,0.8988375663757324,1.0,0.0,3.0,1.0,0.0
12231060,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.939322829246521,0.506787896156311,0.4567870497703552,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9881184101104736,0.5917036533355713,0.5598452687263489,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8818566203117371,0.4263049066066742,0.2988311946392059,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.8256460428237915,0.3466498851776123,0.3302414119243622,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.7143343091011047,0.2206507623195648,1.0043447017669678,285.3200988769531,284.95001220703125,300.7658996582031,289.3735046386719,298.0851135253906,297.2984313964844,285.32208251953125,1.0,0.5963794589042664,0.3211629390716553,0.3211629390716553,1.0,1.0,-3.182100534439087,0.7224286794662476,2.45967173576355,8.073253411566839e-05,0.9008823037147522,0.9008823037147522,0.0,157.9085693359375,136.0,43272.890625,0.0,2694.45361328125,1.0,280.9415588378906,283.7839050292969,292.33740234375,295.052490234375,293.1499938964844,293.1499938964844,280.6499938964844,35640.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230536222457886,1.0,0.0,0.0,3.633974552154541,3.633998155593872,8.81164567090309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.7275390625,0.0,1512.7354736328125,1895.4371337890625,0.0,3617.311767578125,0.901470184326172,1.0,0.0,3.0,1.0,0.0
12231120,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.939322829246521,0.506787896156311,0.4567870497703552,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9881184101104736,0.5917036533355713,0.5598452687263489,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8818566203117371,0.4263049066066742,0.2988311946392059,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.8256460428237915,0.3466498851776123,0.3302414119243622,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.7143343091011047,0.2206507623195648,1.0043447017669678,285.3200988769531,284.95001220703125,300.7658996582031,289.3735046386719,298.0851135253906,297.2984313964844,285.32208251953125,1.0,0.5963794589042664,0.3211629390716553,0.3211629390716553,1.0,1.0,-3.182100534439087,0.7224286794662476,2.45967173576355,8.073253411566839e-05,0.9008823037147522,0.9008823037147522,0.0,157.9085693359375,136.0,43272.890625,0.0,2694.45361328125,1.0,280.9415588378906,283.7839050292969,292.33740234375,295.052490234375,293.1499938964844,293.1499938964844,280.6499938964844,35640.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230536222457886,1.0,0.0,0.0,3.633974552154541,3.633998155593872,8.81164567090309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.7275390625,0.0,1512.7354736328125,1895.4371337890625,0.0,3617.311767578125,0.901470184326172,1.0,0.0,3.0,1.0,0.0
12231180,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9603604674339294,0.5060395002365112,0.4563717842102051,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9990000128746032,0.5947906374931335,0.5521579384803772,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9032101035118104,0.4299644231796264,0.3014138042926788,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8429252505302429,0.3484772443771362,0.3319295942783355,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7295648455619812,0.2221228331327438,1.0102927684783936,285.1617126464844,284.95001220703125,300.72637939453125,289.3943176269531,298.0862731933594,297.3041687011719,285.1592102050781,1.0,0.5910226106643677,0.3205357193946838,0.3205357193946838,1.0,1.0,-3.187222719192505,0.7221673130989075,2.465055227279663,-0.0031412790995091,0.902442455291748,0.902442455291748,0.0,147.41505432128906,139.0,44473.67578125,0.0,2645.549072265625,1.0,280.65789794921875,283.57745361328125,292.4478454589844,295.31231689453125,293.1499938964844,293.1499938964844,280.3500061035156,35702.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381682276725768,1.0,0.0,0.0,3.645818471908569,3.64584231376648,8.869177463566302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.8857421875,0.0,1526.2943115234375,1895.4371337890625,0.0,3755.77587890625,0.9041293859481812,1.0,0.0,3.0,1.0,0.0
12231240,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9603604674339294,0.5060395002365112,0.4563717842102051,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9990000128746032,0.5947906374931335,0.5521579384803772,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9032101035118104,0.4299644231796264,0.3014138042926788,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8429252505302429,0.3484772443771362,0.3319295942783355,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7295648455619812,0.2221228331327438,1.0102927684783936,285.1617126464844,284.95001220703125,300.72637939453125,289.3943176269531,298.0862731933594,297.3041687011719,285.1592102050781,1.0,0.5910226106643677,0.3205357193946838,0.3205357193946838,1.0,1.0,-3.187222719192505,0.7221673130989075,2.465055227279663,-0.0031412790995091,0.902442455291748,0.902442455291748,0.0,147.41505432128906,139.0,44473.67578125,0.0,2645.549072265625,1.0,280.65789794921875,283.57745361328125,292.4478454589844,295.31231689453125,293.1499938964844,293.1499938964844,280.3500061035156,35702.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381682276725768,1.0,0.0,0.0,3.645818471908569,3.64584231376648,8.869177463566302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.8857421875,0.0,1526.2943115234375,1895.4371337890625,0.0,3755.77587890625,0.9041293859481812,1.0,0.0,3.0,1.0,0.0
12231300,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9630026817321776,0.504928469657898,0.4555493891239166,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.596628725528717,0.5467957258224487,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9073655009269714,0.4312353730201721,0.3023815453052521,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8459387421607971,0.3488931953907013,0.3324156403541565,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7321672439575195,0.2224663645029068,1.0121102333068848,285.0196533203125,284.95001220703125,300.7064208984375,289.4042358398437,298.0759582519531,297.30487060546875,285.01177978515625,1.0,0.5894030928611755,0.3202221095561981,0.3202221095561981,1.0,1.0,-3.1811745166778564,0.7193770408630371,2.46179747581482,-0.0022979744244366,0.9015219807624816,0.9015219807624816,0.0,145.7099151611328,139.0,45445.203125,0.0,2626.37158203125,1.0,280.4012451171875,283.39630126953125,292.48895263671875,295.4769287109375,293.1499938964844,293.1499938964844,280.3500061035156,35800.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483464956283568,1.0,0.0,0.0,3.6493735313415527,3.649397373199463,8.886482874004287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.94140625,0.0,1530.97802734375,1895.4371337890625,0.0,3848.0537109375,0.9049552083015442,1.0,0.0,3.0,1.0,0.0
12231360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9641299843788148,0.5035327076911926,0.4543300867080688,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.598308801651001,0.5434646606445312,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.910204291343689,0.4322589933872223,0.3031144440174103,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8477577567100525,0.3490578830242157,0.3326174616813659,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7337192296981812,0.2225914597511291,1.0128743648529053,284.9696655273437,284.95001220703125,300.6864318847656,289.4137878417969,298.0702209472656,297.30328369140625,284.9682312011719,1.0,0.588370144367218,0.3199873268604278,0.3199873268604278,1.0,1.0,-3.177743911743164,0.7176702618598938,2.460073709487915,-0.0032421217765659,0.9011086821556092,0.9011086821556092,0.0,144.59573364257812,142.0,45553.9609375,0.0,2613.534912109375,1.0,280.358154296875,283.3436279296875,292.4726867675781,295.42449951171875,293.1499938964844,293.1499938964844,280.04998779296875,35883.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953220546245575,1.0,0.0,0.0,3.650749444961548,3.650773525238037,8.893185849956353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.81201171875,0.0,1533.1343994140625,1895.4371337890625,0.0,3891.9287109375,0.9053495526313782,1.0,0.0,3.0,1.0,0.0
12231420,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.963222861289978,0.5003665089607239,0.4516038298606872,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9990000128746032,0.6007468700408936,0.5416976809501648,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9126901030540466,0.433927834033966,0.3043449819087982,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8486587405204773,0.3489532768726349,0.3326357007026672,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.734412670135498,0.2224292308092117,1.0126744508743286,284.7825927734375,284.95001220703125,300.6465759277344,289.4318542480469,298.0543212890625,297.29443359375,284.7813415527344,1.0,0.5875158905982971,0.3195177614688873,0.3195177614688873,1.0,1.0,-3.1735994815826416,0.7150829434394836,2.4585165977478027,-0.0048952503129839,0.8973162174224854,0.8973162174224854,0.0,143.9110565185547,145.0,46613.890625,0.0,2601.6474609375,1.0,280.0582580566406,283.1157531738281,292.4772644042969,295.4976501464844,293.1499938964844,293.1499938964844,280.3500061035156,36113.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648076891899108,1.0,0.0,0.0,3.6471993923187256,3.647223234176636,8.875897492544027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.86669921875,0.0,1530.8997802734375,1895.4371337890625,0.0,3995.324462890625,0.9047097563743592,1.0,0.0,3.0,1.0,0.0
12231480,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.963222861289978,0.5003665089607239,0.4516038298606872,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9990000128746032,0.6007468700408936,0.5416976809501648,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9126901030540466,0.433927834033966,0.3043449819087982,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8486587405204773,0.3489532768726349,0.3326357007026672,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.734412670135498,0.2224292308092117,1.0126744508743286,284.7825927734375,284.95001220703125,300.6465759277344,289.4318542480469,298.0543212890625,297.29443359375,284.7813415527344,1.0,0.5875158905982971,0.3195177614688873,0.3195177614688873,1.0,1.0,-3.1735994815826416,0.7150829434394836,2.4585165977478027,-0.0048952503129839,0.8973162174224854,0.8973162174224854,0.0,143.9110565185547,145.0,46613.890625,0.0,2601.6474609375,1.0,280.0582580566406,283.1157531738281,292.4772644042969,295.4976501464844,293.1499938964844,293.1499938964844,280.3500061035156,36113.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648076891899108,1.0,0.0,0.0,3.6471993923187256,3.647223234176636,8.875897492544027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.86669921875,0.0,1530.8997802734375,1895.4371337890625,0.0,3995.324462890625,0.9047097563743592,1.0,0.0,3.0,1.0,0.0
12231540,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9617067575454712,0.4991784393787384,0.4499496817588806,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6037353873252869,0.5421935319900513,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.91433984041214,0.4369046092033386,0.3060838580131531,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8487188816070557,0.3496918380260467,0.3330137133598327,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7343025207519531,0.2227479368448257,1.013109564781189,284.9521484375,284.95001220703125,300.60723876953125,289.4484558105469,298.0469665527344,297.2962341308594,284.95361328125,1.0,0.5879437327384949,0.3190481960773468,0.3190481960773468,1.0,1.0,-3.175264835357666,0.7141971588134766,2.461067676544189,-0.0062213242053985,0.8987156748771667,0.8987156748771667,0.0,144.12001037597656,148.0,45568.30859375,0.0,2606.0849609375,1.0,280.3421325683594,283.32598876953125,292.4069519042969,295.2914733886719,293.1499938964844,293.1499938964844,280.6499938964844,36008.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952294647693634,1.0,0.0,0.0,3.646091938018799,3.646116018295288,8.870508736436022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.3388671875,0.0,1528.8907470703125,1895.4371337890625,0.0,3883.610595703125,0.9044193029403688,1.0,0.0,3.0,1.0,0.0
12231600,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9617067575454712,0.4991784393787384,0.4499496817588806,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6037353873252869,0.5421935319900513,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.91433984041214,0.4369046092033386,0.3060838580131531,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8487188816070557,0.3496918380260467,0.3330137133598327,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7343025207519531,0.2227479368448257,1.013109564781189,284.9521484375,284.95001220703125,300.60723876953125,289.4484558105469,298.0469665527344,297.2962341308594,284.95361328125,1.0,0.5879437327384949,0.3190481960773468,0.3190481960773468,1.0,1.0,-3.175264835357666,0.7141971588134766,2.461067676544189,-0.0062213242053985,0.8987156748771667,0.8987156748771667,0.0,144.12001037597656,148.0,45568.30859375,0.0,2606.0849609375,1.0,280.3421325683594,283.32598876953125,292.4069519042969,295.2914733886719,293.1499938964844,293.1499938964844,280.6499938964844,36008.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952294647693634,1.0,0.0,0.0,3.646091938018799,3.646116018295288,8.870508736436022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.3388671875,0.0,1528.8907470703125,1895.4371337890625,0.0,3883.610595703125,0.9044193029403688,1.0,0.0,3.0,1.0,0.0
12231660,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9617406725883484,0.4995511174201965,0.4500210583209991,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.9990000128746032,0.608043372631073,0.5422242283821106,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.917458474636078,0.4411381185054779,0.3088440895080566,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8499011397361755,0.3514692187309265,0.3344771862030029,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7352332472801208,0.2238742262125015,1.0173283815383911,285.1448974609375,284.95001220703125,300.5689392089844,289.4635314941406,298.04986572265625,297.3111572265625,285.1466064453125,1.0,0.5896337032318115,0.3188136219978332,0.3188136219978332,1.0,1.0,-3.185529947280884,0.7164822816848755,2.4690475463867188,-0.0062571410089731,0.9028999209403992,0.9028999209403992,0.0,144.55419921875,151.0,44606.5625,0.0,2628.79248046875,1.0,280.6417541503906,283.55712890625,292.4095764160156,295.21453857421875,293.1499938964844,293.1499938964844,280.3500061035156,35808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382431507110596,1.0,0.0,0.0,3.652566909790039,3.652590751647949,8.902042054614867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2587890625,0.0,1534.5938720703125,1895.4371337890625,0.0,3756.457763671875,0.905737578868866,1.0,0.0,3.0,1.0,0.0
12231720,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9617406725883484,0.4995511174201965,0.4500210583209991,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.9990000128746032,0.608043372631073,0.5422242283821106,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.917458474636078,0.4411381185054779,0.3088440895080566,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8499011397361755,0.3514692187309265,0.3344771862030029,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7352332472801208,0.2238742262125015,1.0173283815383911,285.1448974609375,284.95001220703125,300.5689392089844,289.4635314941406,298.04986572265625,297.3111572265625,285.1466064453125,1.0,0.5896337032318115,0.3188136219978332,0.3188136219978332,1.0,1.0,-3.185529947280884,0.7164822816848755,2.4690475463867188,-0.0062571410089731,0.9028999209403992,0.9028999209403992,0.0,144.55419921875,151.0,44606.5625,0.0,2628.79248046875,1.0,280.6417541503906,283.55712890625,292.4095764160156,295.21453857421875,293.1499938964844,293.1499938964844,280.3500061035156,35808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382431507110596,1.0,0.0,0.0,3.652566909790039,3.652590751647949,8.902042054614867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2587890625,0.0,1534.5938720703125,1895.4371337890625,0.0,3756.457763671875,0.905737578868866,1.0,0.0,3.0,1.0,0.0
12231780,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.959553837776184,0.4982848167419433,0.4494669139385223,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.611088216304779,0.5451139211654663,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9184684753417968,0.4443422555923462,0.3113797307014465,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8495585322380066,0.3525730967521667,0.3358387947082519,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7350218296051025,0.2246351987123489,1.0217992067337036,284.98992919921875,284.95001220703125,300.5321655273437,289.47705078125,298.0425109863281,297.3127136230469,284.9891967773437,1.0,0.592168390750885,0.3185790181159973,0.3185790181159973,1.0,1.0,-3.198402404785156,0.7195385098457336,2.4788639545440674,-0.0059665706939995,0.9021523594856262,0.9021523594856262,0.0,145.9376220703125,154.0,45849.37890625,0.0,2662.019775390625,1.0,280.3577880859375,283.35699462890625,292.5147705078125,295.4614562988281,293.1499938964844,293.1499938964844,280.04998779296875,35913.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499547481536864,1.0,0.0,0.0,3.656483173370361,3.6565072536468506,8.921142011786287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.6982421875,0.0,1539.7457275390625,1895.4371337890625,0.0,3862.5546875,0.9066607356071472,1.0,0.0,3.0,1.0,0.0
12231840,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.959553837776184,0.4982848167419433,0.4494669139385223,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.611088216304779,0.5451139211654663,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9184684753417968,0.4443422555923462,0.3113797307014465,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8495585322380066,0.3525730967521667,0.3358387947082519,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7350218296051025,0.2246351987123489,1.0217992067337036,284.98992919921875,284.95001220703125,300.5321655273437,289.47705078125,298.0425109863281,297.3127136230469,284.9891967773437,1.0,0.592168390750885,0.3185790181159973,0.3185790181159973,1.0,1.0,-3.198402404785156,0.7195385098457336,2.4788639545440674,-0.0059665706939995,0.9021523594856262,0.9021523594856262,0.0,145.9376220703125,154.0,45849.37890625,0.0,2662.019775390625,1.0,280.3577880859375,283.35699462890625,292.5147705078125,295.4614562988281,293.1499938964844,293.1499938964844,280.04998779296875,35913.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499547481536864,1.0,0.0,0.0,3.656483173370361,3.6565072536468506,8.921142011786287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.6982421875,0.0,1539.7457275390625,1895.4371337890625,0.0,3862.5546875,0.9066607356071472,1.0,0.0,3.0,1.0,0.0
12231900,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9569931030273438,0.4970579147338867,0.4485999345779419,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.6117267608642578,0.548198938369751,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9175387024879456,0.4454922974109649,0.312318354845047,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8482814431190491,0.3527371287345886,0.3361618220806122,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7339718341827393,0.224720612168312,1.0228378772735596,284.8573303222656,284.95001220703125,300.5144958496094,289.48321533203125,298.0336303710937,297.3066101074219,284.8503112792969,1.0,0.5935425758361816,0.3184617161750793,0.3184617161750793,1.0,1.0,-3.2038369178771973,0.7207728028297424,2.4830641746521,-0.0058910166844725,0.9002485871315002,0.9002485871315002,0.0,147.07008361816406,154.0,46893.0078125,0.0,2679.119140625,1.0,280.1010437011719,283.1842346191406,292.5571594238281,295.6316833496094,293.1499938964844,293.1499938964844,280.04998779296875,36016.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592915773391724,1.0,0.0,0.0,3.655982732772827,3.656006813049317,8.918700018512027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.41064453125,0.0,1539.9595947265625,1895.4371337890625,0.0,3946.2685546875,0.9065822958946228,1.0,0.0,3.0,1.0,0.0
12231960,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9535549879074096,0.4955955147743225,0.447380930185318,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9990000128746032,0.611798882484436,0.5522194504737854,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9157886505126952,0.446437656879425,0.313043862581253,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8463574051856995,0.3526960611343384,0.3362335860729217,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7323424220085144,0.2246272414922714,1.022943139076233,284.8155212402344,284.95001220703125,300.49737548828125,289.4889831542969,298.0220642089844,297.2967834472656,284.8146667480469,1.0,0.5949164032936096,0.3181612491607666,0.3181612491607666,1.0,1.0,-3.208292245864868,0.7212145924568176,2.487077713012696,-0.0063890758901834,0.8988896608352661,0.8988896608352661,0.0,148.44293212890625,157.0,47056.3125,0.0,2695.614990234375,1.0,280.0582275390625,283.1391296386719,292.54254150390625,295.5845031738281,293.1499938964844,293.1499938964844,280.3500061035156,36102.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639144539833068,1.0,0.0,0.0,3.653255462646485,3.6532795429229736,8.905398658498598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.38671875,0.0,1537.5616455078125,1895.4371337890625,0.0,3987.402099609375,0.9060619473457336,1.0,0.0,3.0,1.0,0.0
12232020,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9481731057167052,0.4946235716342926,0.4460324048995971,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.6127568483352661,0.5591110587120056,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9136923551559448,0.449688047170639,0.3150442242622375,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.843463122844696,0.3535123765468597,0.3367862701416015,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7297877073287964,0.2249887734651565,1.024030089378357,284.9913330078125,284.95001220703125,300.4650573730469,289.499267578125,298.0097045898437,297.2901916503906,284.9929504394531,1.0,0.5978323817253113,0.3175603151321411,0.3175603151321411,1.0,1.0,-3.219327688217163,0.7226439118385315,2.4966835975646973,-0.0074286991730332,0.9008596539497375,0.9008596539497375,0.0,150.95452880859375,160.0,46092.58203125,0.0,2731.78173828125,1.0,280.3421936035156,283.3541564941406,292.46929931640625,295.386474609375,293.1499938964844,293.1499938964844,280.04998779296875,35975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539055228233336,1.0,0.0,0.0,3.6533877849578857,3.653411865234375,8.906043831302668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.46630859375,0.0,1536.75390625,1895.4371337890625,0.0,3898.076904296875,0.9060305953025818,1.0,0.0,3.0,1.0,0.0
12232080,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9481731057167052,0.4946235716342926,0.4460324048995971,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.6127568483352661,0.5591110587120056,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9136923551559448,0.449688047170639,0.3150442242622375,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.843463122844696,0.3535123765468597,0.3367862701416015,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7297877073287964,0.2249887734651565,1.024030089378357,284.9913330078125,284.95001220703125,300.4650573730469,289.499267578125,298.0097045898437,297.2901916503906,284.9929504394531,1.0,0.5978323817253113,0.3175603151321411,0.3175603151321411,1.0,1.0,-3.219327688217163,0.7226439118385315,2.4966835975646973,-0.0074286991730332,0.9008596539497375,0.9008596539497375,0.0,150.95452880859375,160.0,46092.58203125,0.0,2731.78173828125,1.0,280.3421936035156,283.3541564941406,292.46929931640625,295.386474609375,293.1499938964844,293.1499938964844,280.04998779296875,35975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539055228233336,1.0,0.0,0.0,3.6533877849578857,3.653411865234375,8.906043831302668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.46630859375,0.0,1536.75390625,1895.4371337890625,0.0,3898.076904296875,0.9060305953025818,1.0,0.0,3.0,1.0,0.0
12232140,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9430012702941896,0.4928478300571441,0.4449386596679687,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.6129673719406128,0.5659249424934387,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9119181036949158,0.4524509012699127,0.3172403573989868,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.840862512588501,0.3540439307689667,0.337580144405365,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7275098562240601,0.2252058982849121,1.0260521173477173,284.8368530273437,284.95001220703125,300.4356994628906,289.5079040527344,297.993896484375,297.27862548828125,284.836181640625,1.0,0.6010152101516724,0.3169593811035156,0.3169593811035156,1.0,1.0,-3.2322356700897217,0.7245998978614807,2.507635593414306,-0.0082430206239223,0.8980693817138672,0.8980693817138672,0.0,153.55514526367188,163.0,47290.8359375,0.0,2772.507568359375,1.0,280.0578308105469,283.1566162109375,292.5422668457031,295.5850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36112.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642768502235411,1.0,0.0,0.0,3.649942398071289,3.6499664783477774,8.889253990673751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.33984375,0.0,1533.9425048828125,1895.4371337890625,0.0,3990.6171875,0.9053319692611694,1.0,0.0,3.0,1.0,0.0
