time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232200,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9430012702941896,0.4928478300571441,0.4449386596679687,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.6129673719406128,0.5659249424934387,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9119181036949158,0.4524509012699127,0.3172403573989868,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.840862512588501,0.3540439307689667,0.337580144405365,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7275098562240601,0.2252058982849121,1.0260521173477173,284.8368530273437,284.95001220703125,300.4356994628906,289.5079040527344,297.993896484375,297.27862548828125,284.836181640625,1.0,0.6010152101516724,0.3169593811035156,0.3169593811035156,1.0,1.0,-3.2322356700897217,0.7245998978614807,2.507635593414306,-0.0082430206239223,0.8980693817138672,0.8980693817138672,0.0,153.55514526367188,163.0,47290.8359375,0.0,2772.507568359375,1.0,280.0578308105469,283.1566162109375,292.5422668457031,295.5850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36112.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642768502235411,1.0,0.0,0.0,3.649942398071289,3.6499664783477774,8.889253990673751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.33984375,0.0,1533.9425048828125,1895.4371337890625,0.0,3990.6171875,0.9053319692611694,1.0,0.0,3.0,1.0,0.0
12232260,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9377811551094056,0.4921693801879883,0.4439517557621002,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6134774088859558,0.5729341506958008,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9101450443267822,0.4559967815876007,0.3194947242736816,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.838219165802002,0.3550496399402618,0.3383594751358032,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7251483201980591,0.2257082611322403,1.0278912782669067,285.0145874023437,284.95001220703125,300.4097595214844,289.51483154296875,297.9847106933594,297.2743530273437,285.0162658691406,1.0,0.6042792797088623,0.3164013624191284,0.3164013624191284,1.0,1.0,-3.245331048965454,0.7267253398895264,2.518605709075928,-0.009035650640726,0.9003661274909973,0.9003661274909973,0.0,156.24493408203125,166.0,46346.90234375,0.0,2814.424072265625,1.0,280.3421630859375,283.37310791015625,292.48504638671875,295.4146728515625,293.1499938964844,293.1499938964844,280.04998779296875,35963.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547391533851624,1.0,0.0,0.0,3.6504874229431152,3.6505112648010254,8.891908578334551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.9658203125,0.0,1533.4385986328125,1895.4371337890625,0.0,3905.55419921875,0.905376136302948,1.0,0.0,3.0,1.0,0.0
12232320,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9377811551094056,0.4921693801879883,0.4439517557621002,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6134774088859558,0.5729341506958008,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9101450443267822,0.4559967815876007,0.3194947242736816,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.838219165802002,0.3550496399402618,0.3383594751358032,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7251483201980591,0.2257082611322403,1.0278912782669067,285.0145874023437,284.95001220703125,300.4097595214844,289.51483154296875,297.9847106933594,297.2743530273437,285.0162658691406,1.0,0.6042792797088623,0.3164013624191284,0.3164013624191284,1.0,1.0,-3.245331048965454,0.7267253398895264,2.518605709075928,-0.009035650640726,0.9003661274909973,0.9003661274909973,0.0,156.24493408203125,166.0,46346.90234375,0.0,2814.424072265625,1.0,280.3421630859375,283.37310791015625,292.48504638671875,295.4146728515625,293.1499938964844,293.1499938964844,280.04998779296875,35963.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547391533851624,1.0,0.0,0.0,3.6504874229431152,3.6505112648010254,8.891908578334551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.9658203125,0.0,1533.4385986328125,1895.4371337890625,0.0,3905.55419921875,0.905376136302948,1.0,0.0,3.0,1.0,0.0
12232380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9323550462722778,0.4905213117599487,0.443003386259079,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.6131415367126465,0.5796030163764954,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9082726836204528,0.4589113295078277,0.32182177901268,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8355388641357422,0.3556529879570007,0.3392528593540191,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7227881550788879,0.2259923964738845,1.030331015586853,284.861572265625,284.95001220703125,300.38775634765625,289.5200500488281,297.9715576171875,297.26416015625,284.86090087890625,1.0,0.6076871752738953,0.3158433437347412,0.3158433437347412,1.0,1.0,-3.259023427963257,0.7290085554122925,2.530014991760254,-0.0096560651436448,0.8979166150093079,0.8979166150093079,0.0,159.12327575683594,169.0,47565.7734375,0.0,2858.941650390625,1.0,280.0578308105469,283.1764221191406,292.5577087402344,295.6177673339844,293.1499938964844,293.1499938964844,280.3500061035156,36088.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658920764923096,1.0,0.0,0.0,3.647897720336914,3.647921562194824,8.879296728991903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.96826171875,0.0,1531.4927978515625,1895.4371337890625,0.0,4004.930908203125,0.904859721660614,1.0,0.0,3.0,1.0,0.0
12232440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9323550462722778,0.4905213117599487,0.443003386259079,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.6131415367126465,0.5796030163764954,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9082726836204528,0.4589113295078277,0.32182177901268,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8355388641357422,0.3556529879570007,0.3392528593540191,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7227881550788879,0.2259923964738845,1.030331015586853,284.861572265625,284.95001220703125,300.38775634765625,289.5200500488281,297.9715576171875,297.26416015625,284.86090087890625,1.0,0.6076871752738953,0.3158433437347412,0.3158433437347412,1.0,1.0,-3.259023427963257,0.7290085554122925,2.530014991760254,-0.0096560651436448,0.8979166150093079,0.8979166150093079,0.0,159.12327575683594,169.0,47565.7734375,0.0,2858.941650390625,1.0,280.0578308105469,283.1764221191406,292.5577087402344,295.6177673339844,293.1499938964844,293.1499938964844,280.3500061035156,36088.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658920764923096,1.0,0.0,0.0,3.647897720336914,3.647921562194824,8.879296728991903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.96826171875,0.0,1531.4927978515625,1895.4371337890625,0.0,4004.930908203125,0.904859721660614,1.0,0.0,3.0,1.0,0.0
12232500,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9280121326446532,0.4899486303329468,0.4422792792320251,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9977447390556335,0.6130480170249939,0.5808236598968506,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9059195518493652,0.4605323374271393,0.322842925786972,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8330569267272949,0.3560095727443695,0.3395321369171142,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7205905914306641,0.2261423170566558,1.0309858322143557,284.9878845214844,284.95001220703125,300.3783569335937,289.5220031738281,297.9667053222656,297.2606811523437,284.9949035644531,1.0,0.6091792583465576,0.3155643343925476,0.3155643343925476,1.0,1.0,-3.261974811553955,0.7290214896202087,2.5329532623291016,-0.0102159325033426,0.8993818759918213,0.8993818759918213,0.0,161.13917541503906,169.0,46641.6953125,0.0,2876.353759765625,1.0,280.3012390136719,283.33984375,292.4965515136719,295.4151306152344,293.1499938964844,293.1499938964844,280.3500061035156,36013.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96009761095047,1.0,0.0,0.0,3.6475634574890137,3.647587537765503,8.877670438778296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5771484375,0.0,1530.556884765625,1895.4371337890625,0.0,3953.4560546875,0.9047833681106568,1.0,0.0,3.0,1.0,0.0
12232560,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9250091910362244,0.4898688495159149,0.4421091973781585,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9959568977355956,0.6136155724525452,0.5811558365821838,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.904697835445404,0.4625353515148163,0.3241774141788482,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8314259052276611,0.356647253036499,0.3400882482528686,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7191138863563538,0.2264942973852157,1.0324703454971311,285.0345764160156,284.95001220703125,300.3701171875,289.52349853515625,297.96636962890625,297.2626037597656,285.0360107421875,1.0,0.61066734790802,0.3152577877044678,0.3152577877044678,1.0,1.0,-3.266223430633545,0.7293353080749512,2.5368881225585938,-0.0108965430408716,0.9004523754119873,0.9004523754119873,0.0,162.7886505126953,172.0,46565.21875,0.0,2894.496337890625,1.0,280.34228515625,283.3887634277344,292.4958190917969,295.4414978027344,293.1499938964844,293.1499938964844,280.04998779296875,35937.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568576216697692,1.0,0.0,0.0,3.64944052696228,3.6494643688201904,8.886809155228548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.1181640625,0.0,1532.08056640625,1895.4371337890625,0.0,3924.525634765625,0.9051236510276794,1.0,0.0,3.0,1.0,0.0
12232620,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.91814124584198,0.4882038235664367,0.4411912262439728,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9919386506080629,0.6139096617698669,0.581853449344635,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.901625394821167,0.4654743671417236,0.3265601694583893,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8276790380477905,0.3571932911872864,0.340977668762207,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7157257199287415,0.2267417907714843,1.0349706411361694,284.8759155273437,284.95001220703125,300.3573913574219,289.5251770019531,297.9587707519531,297.2568359375,284.8749694824219,1.0,0.6134881973266602,0.3146446943283081,0.3146446943283081,1.0,1.0,-3.272909641265869,0.7294143438339233,2.543495416641236,-0.0121438251808285,0.8981595635414124,0.8981595635414124,0.0,166.34375,175.0,47722.8671875,0.0,2928.484375,1.0,280.057861328125,283.187255859375,292.5625305175781,295.63525390625,293.1499938964844,293.1499938964844,280.3500061035156,36065.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967934548854828,1.0,0.0,0.0,3.647735118865967,3.647759199142456,8.878505468601361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.080078125,0.0,1531.139404296875,1895.4371337890625,0.0,4022.991455078125,0.9048064351081848,1.0,0.0,3.0,1.0,0.0
12232680,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.91814124584198,0.4882038235664367,0.4411912262439728,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9919386506080629,0.6139096617698669,0.581853449344635,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.901625394821167,0.4654743671417236,0.3265601694583893,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8276790380477905,0.3571932911872864,0.340977668762207,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7157257199287415,0.2267417907714843,1.0349706411361694,284.8759155273437,284.95001220703125,300.3573913574219,289.5251770019531,297.9587707519531,297.2568359375,284.8749694824219,1.0,0.6134881973266602,0.3146446943283081,0.3146446943283081,1.0,1.0,-3.272909641265869,0.7294143438339233,2.543495416641236,-0.0121438251808285,0.8981595635414124,0.8981595635414124,0.0,166.34375,175.0,47722.8671875,0.0,2928.484375,1.0,280.057861328125,283.187255859375,292.5625305175781,295.63525390625,293.1499938964844,293.1499938964844,280.3500061035156,36065.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967934548854828,1.0,0.0,0.0,3.647735118865967,3.647759199142456,8.878505468601361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.080078125,0.0,1531.139404296875,1895.4371337890625,0.0,4022.991455078125,0.9048064351081848,1.0,0.0,3.0,1.0,0.0
12232740,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9121639728546144,0.4875391125679016,0.4402654767036438,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9883509278297424,0.61514812707901,0.5827014446258545,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8991948962211609,0.4691419899463653,0.3289262056350708,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8243852257728577,0.3581366539001465,0.341742992401123,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7126174569129944,0.2272150367498397,1.036879539489746,285.0458984375,284.95001220703125,300.3500061035156,289.5249938964844,297.9588928222656,297.259033203125,285.0473327636719,1.0,0.616062581539154,0.3140316009521484,0.3140316009521484,1.0,1.0,-3.278866767883301,0.7292876839637756,2.54957914352417,-0.0136786354705691,0.9008191227912904,0.9008191227912904,0.0,169.5540771484375,178.0,46705.0625,0.0,2959.1357421875,1.0,280.3421630859375,283.3973083496094,292.4964294433594,295.4516906738281,293.1499938964844,293.1499938964844,280.04998779296875,35918.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586776494979858,1.0,0.0,0.0,3.649981737136841,3.650005578994751,8.889444984561123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.34033203125,0.0,1532.5404052734375,1895.4371337890625,0.0,3940.78955078125,0.9052312970161438,1.0,0.0,3.0,1.0,0.0
12232800,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9121639728546144,0.4875391125679016,0.4402654767036438,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9883509278297424,0.61514812707901,0.5827014446258545,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8991948962211609,0.4691419899463653,0.3289262056350708,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8243852257728577,0.3581366539001465,0.341742992401123,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7126174569129944,0.2272150367498397,1.036879539489746,285.0458984375,284.95001220703125,300.3500061035156,289.5249938964844,297.9588928222656,297.259033203125,285.0473327636719,1.0,0.616062581539154,0.3140316009521484,0.3140316009521484,1.0,1.0,-3.278866767883301,0.7292876839637756,2.54957914352417,-0.0136786354705691,0.9008191227912904,0.9008191227912904,0.0,169.5540771484375,178.0,46705.0625,0.0,2959.1357421875,1.0,280.3421630859375,283.3973083496094,292.4964294433594,295.4516906738281,293.1499938964844,293.1499938964844,280.04998779296875,35918.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586776494979858,1.0,0.0,0.0,3.649981737136841,3.650005578994751,8.889444984561123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.34033203125,0.0,1532.5404052734375,1895.4371337890625,0.0,3940.78955078125,0.9052312970161438,1.0,0.0,3.0,1.0,0.0
12232860,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9066670536994934,0.4858970940113067,0.4393473267555237,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.984886646270752,0.6156572103500366,0.5836881995201111,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8970180153846741,0.4721344411373138,0.3313355147838592,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8213326930999756,0.3586455583572387,0.3425815403461456,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7097002267837524,0.2274409532546997,1.0392149686813354,284.8871459960937,284.95001220703125,300.3462219238281,289.52294921875,297.9544372558594,297.25469970703125,284.8861694335937,1.0,0.6186929941177368,0.313530296087265,0.313530296087265,1.0,1.0,-3.2856736183166504,0.7297148108482361,2.555958747863769,-0.0146097680553793,0.8986756205558777,0.8986756205558777,0.0,172.75697326660156,181.0,47867.375,0.0,2991.65576171875,1.0,280.0578308105469,283.1957092285156,292.5598449707031,295.64208984375,293.1499938964844,293.1499938964844,280.3500061035156,36046.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96963769197464,1.0,0.0,0.0,3.6489689350128174,3.648992776870728,8.884512681106571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.89013671875,0.0,1532.371826171875,1895.4371337890625,0.0,4038.0166015625,0.9050692915916444,1.0,0.0,3.0,1.0,0.0
12232920,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9066670536994934,0.4858970940113067,0.4393473267555237,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.984886646270752,0.6156572103500366,0.5836881995201111,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8970180153846741,0.4721344411373138,0.3313355147838592,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8213326930999756,0.3586455583572387,0.3425815403461456,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7097002267837524,0.2274409532546997,1.0392149686813354,284.8871459960937,284.95001220703125,300.3462219238281,289.52294921875,297.9544372558594,297.25469970703125,284.8861694335937,1.0,0.6186929941177368,0.313530296087265,0.313530296087265,1.0,1.0,-3.2856736183166504,0.7297148108482361,2.555958747863769,-0.0146097680553793,0.8986756205558777,0.8986756205558777,0.0,172.75697326660156,181.0,47867.375,0.0,2991.65576171875,1.0,280.0578308105469,283.1957092285156,292.5598449707031,295.64208984375,293.1499938964844,293.1499938964844,280.3500061035156,36046.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96963769197464,1.0,0.0,0.0,3.6489689350128174,3.648992776870728,8.884512681106571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.89013671875,0.0,1532.371826171875,1895.4371337890625,0.0,4038.0166015625,0.9050692915916444,1.0,0.0,3.0,1.0,0.0
12232980,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.90175461769104,0.4852553904056549,0.4384379088878631,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.98150897026062,0.6169084310531616,0.5845739841461182,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8951048254966736,0.4758703112602234,0.3337408006191253,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.818420946598053,0.3595587015151977,0.3433103859424591,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.70679771900177,0.2278933823108673,1.0409997701644895,285.0563659667969,284.95001220703125,300.3438720703125,289.5190734863281,297.9561462402344,297.2574462890625,285.0577392578125,1.0,0.6211520433425903,0.3130289912223816,0.3130289912223816,1.0,1.0,-3.2915501594543457,0.729891300201416,2.5616586208343506,-0.0158349964767694,0.901470184326172,0.901470184326172,0.0,175.80032348632812,184.0,46846.10546875,0.0,3021.414794921875,1.0,280.3421630859375,283.4050598144531,292.49090576171875,295.45556640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604687094688416,1.0,0.0,0.0,3.6518592834472656,3.651883125305176,8.898593364392582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.57177734375,0.0,1534.50244140625,1895.4371337890625,0.0,3956.7626953125,0.9056392908096312,1.0,0.0,3.0,1.0,0.0
12233040,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.90175461769104,0.4852553904056549,0.4384379088878631,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.98150897026062,0.6169084310531616,0.5845739841461182,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8951048254966736,0.4758703112602234,0.3337408006191253,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.818420946598053,0.3595587015151977,0.3433103859424591,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.70679771900177,0.2278933823108673,1.0409997701644895,285.0563659667969,284.95001220703125,300.3438720703125,289.5190734863281,297.9561462402344,297.2574462890625,285.0577392578125,1.0,0.6211520433425903,0.3130289912223816,0.3130289912223816,1.0,1.0,-3.2915501594543457,0.729891300201416,2.5616586208343506,-0.0158349964767694,0.901470184326172,0.901470184326172,0.0,175.80032348632812,184.0,46846.10546875,0.0,3021.414794921875,1.0,280.3421630859375,283.4050598144531,292.49090576171875,295.45556640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604687094688416,1.0,0.0,0.0,3.6518592834472656,3.651883125305176,8.898593364392582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.57177734375,0.0,1534.50244140625,1895.4371337890625,0.0,3956.7626953125,0.9056392908096312,1.0,0.0,3.0,1.0,0.0
12233100,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9000165462493896,0.484695166349411,0.438260942697525,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9803584814071656,0.6173725128173828,0.585294783115387,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8947724103927612,0.4775868952274322,0.3351218104362488,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8174872398376465,0.3599475026130676,0.3438574969768524,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.705870509147644,0.228102445602417,1.0425387620925903,284.9378356933594,284.95001220703125,300.3431701660156,289.5165100097656,297.9559631347656,297.257568359375,284.9314270019531,1.0,0.622497022151947,0.3127783238887787,0.3127783238887787,1.0,1.0,-3.296377897262573,0.7305138111114502,2.565864086151123,-0.0162234026938676,0.9002552032470703,0.9002552032470703,0.0,177.11578369140625,184.0,47864.1640625,0.0,3039.258056640625,1.0,280.0986328125,283.2474060058594,292.5520324707031,295.6654052734375,293.1499938964844,293.1499938964844,280.04998779296875,35964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673149585723876,1.0,0.0,0.0,3.652673959732056,3.652698040008545,8.902563877200009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.90966796875,0.0,1535.883056640625,1895.4371337890625,0.0,4017.517578125,0.9058150053024292,1.0,0.0,3.0,1.0,0.0
12233160,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8970271348953247,0.4836388528347015,0.4375391006469726,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9781093597412108,0.6173456311225891,0.5855116844177246,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.893282413482666,0.478917121887207,0.3361892402172088,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8156026601791382,0.3600361943244934,0.344117671251297,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7040393352508545,0.2280987203121185,1.0432264804840088,284.89697265625,284.95001220703125,300.3428039550781,289.5135192871094,297.9525451660156,297.2533569335937,284.89599609375,1.0,0.6237034201622009,0.3125104010105133,0.3125104010105133,1.0,1.0,-3.2982001304626465,0.7302256226539612,2.567974328994751,-0.0168342068791389,0.8994538187980652,0.8994538187980652,0.0,178.92308044433594,187.0,48010.72265625,0.0,3053.38427734375,1.0,280.05767822265625,283.2027587890625,292.5508728027344,295.642578125,293.1499938964844,293.1499938964844,280.3500061035156,36030.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715014100074768,1.0,0.0,0.0,3.6514596939086914,3.6514837741851807,8.896646477296599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.8212890625,0.0,1535.0208740234375,1895.4371337890625,0.0,4054.42138671875,0.9056150317192078,1.0,0.0,3.0,1.0,0.0
12233220,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8925238847732544,0.4830157160758972,0.4366465210914612,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.974717140197754,0.6184777617454529,0.5862872004508972,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8916395902633667,0.482717365026474,0.3386345505714416,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8128398656845093,0.3609198629856109,0.3448161780834198,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7013155221939087,0.2285369485616684,1.0449374914169312,285.0655517578125,284.95001220703125,300.34295654296875,289.5063781738281,297.9549560546875,297.2563171386719,285.06689453125,1.0,0.6261020302772522,0.3119745552539825,0.3119745552539825,1.0,1.0,-3.303887128829956,0.7302343249320984,2.573652744293213,-0.0181955583393573,0.902368187904358,0.902368187904358,0.0,181.9259185791016,190.0,46984.17578125,0.0,3082.7138671875,1.0,280.3421936035156,283.4115905761719,292.47869873046875,295.4525451660156,293.1499938964844,293.1499938964844,280.04998779296875,35886.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624391198158264,1.0,0.0,0.0,3.65491247177124,3.6549365520477295,8.91347951892385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.044921875,0.0,1537.7935791015625,1895.4371337890625,0.0,3974.29833984375,0.9063119292259216,1.0,0.0,3.0,1.0,0.0
12233280,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8925238847732544,0.4830157160758972,0.4366465210914612,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.974717140197754,0.6184777617454529,0.5862872004508972,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8916395902633667,0.482717365026474,0.3386345505714416,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8128398656845093,0.3609198629856109,0.3448161780834198,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7013155221939087,0.2285369485616684,1.0449374914169312,285.0655517578125,284.95001220703125,300.34295654296875,289.5063781738281,297.9549560546875,297.2563171386719,285.06689453125,1.0,0.6261020302772522,0.3119745552539825,0.3119745552539825,1.0,1.0,-3.303887128829956,0.7302343249320984,2.573652744293213,-0.0181955583393573,0.902368187904358,0.902368187904358,0.0,181.9259185791016,190.0,46984.17578125,0.0,3082.7138671875,1.0,280.3421936035156,283.4115905761719,292.47869873046875,295.4525451660156,293.1499938964844,293.1499938964844,280.04998779296875,35886.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624391198158264,1.0,0.0,0.0,3.65491247177124,3.6549365520477295,8.91347951892385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.044921875,0.0,1537.7935791015625,1895.4371337890625,0.0,3974.29833984375,0.9063119292259216,1.0,0.0,3.0,1.0,0.0
12233340,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8880757093429565,0.4814185798168182,0.4357624650001526,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9712828397750854,0.6188028454780579,0.5871174931526184,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8900412321090698,0.4858134686946869,0.3411194980144501,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8101187944412231,0.3613648414611816,0.3455932438373565,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6987125873565674,0.2287222295999527,1.0470792055130005,284.90576171875,284.95001220703125,300.3441467285156,289.49774169921875,297.9520263671875,297.2524108886719,284.9047546386719,1.0,0.6286020278930664,0.3114387392997741,0.3114387392997741,1.0,1.0,-3.310331106185913,0.730444073677063,2.57988715171814,-0.0192802045494318,0.900463879108429,0.900463879108429,0.0,185.03076171875,193.0,48149.03125,0.0,3114.360107421875,1.0,280.05780029296875,283.2089233398437,292.5352783203125,295.6361083984375,293.1499938964844,293.1499938964844,279.75,36015.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973516047000885,1.0,0.0,0.0,3.6550498008728014,3.655073881149292,8.914149134398031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5400390625,0.0,1538.912353515625,1895.4371337890625,0.0,4072.111083984375,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12233400,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8880757093429565,0.4814185798168182,0.4357624650001526,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9712828397750854,0.6188028454780579,0.5871174931526184,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8900412321090698,0.4858134686946869,0.3411194980144501,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8101187944412231,0.3613648414611816,0.3455932438373565,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6987125873565674,0.2287222295999527,1.0470792055130005,284.90576171875,284.95001220703125,300.3441467285156,289.49774169921875,297.9520263671875,297.2524108886719,284.9047546386719,1.0,0.6286020278930664,0.3114387392997741,0.3114387392997741,1.0,1.0,-3.310331106185913,0.730444073677063,2.57988715171814,-0.0192802045494318,0.900463879108429,0.900463879108429,0.0,185.03076171875,193.0,48149.03125,0.0,3114.360107421875,1.0,280.05780029296875,283.2089233398437,292.5352783203125,295.6361083984375,293.1499938964844,293.1499938964844,279.75,36015.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973516047000885,1.0,0.0,0.0,3.6550498008728014,3.655073881149292,8.914149134398031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5400390625,0.0,1538.912353515625,1895.4371337890625,0.0,4072.111083984375,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12233460,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.8810986876487732,0.4785747826099396,0.4335991740226745,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9652076363563538,0.6177524924278259,0.5865713357925415,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8860501646995544,0.4879007339477539,0.3428249657154083,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8051559329032898,0.3609144389629364,0.345520943403244,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6940640807151794,0.2282337844371795,1.0463730096817017,284.7247314453125,284.95001220703125,300.34625244140625,289.4877624511719,297.9416809082031,297.2386169433594,284.7235107421875,1.0,0.6305162310600281,0.3109374642372131,0.3109374642372131,1.0,1.0,-3.3081958293914795,0.7283102869987488,2.579885721206665,-0.0208305846899747,0.8959507346153259,0.8959507346153259,0.0,189.13931274414065,196.0,49318.10546875,0.0,3132.874755859375,1.0,279.7582397460937,282.9928283691406,292.5364990234375,295.7256164550781,293.1499938964844,293.1499938964844,280.04998779296875,36225.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986189603805542,1.0,0.0,0.0,3.6472926139831534,3.647316455841065,8.876351103026536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8798828125,0.0,1531.845947265625,1895.4371337890625,0.0,4182.28955078125,0.9048110842704772,1.0,0.0,3.0,1.0,0.0
12233520,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.8810986876487732,0.4785747826099396,0.4335991740226745,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9652076363563538,0.6177524924278259,0.5865713357925415,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8860501646995544,0.4879007339477539,0.3428249657154083,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8051559329032898,0.3609144389629364,0.345520943403244,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6940640807151794,0.2282337844371795,1.0463730096817017,284.7247314453125,284.95001220703125,300.34625244140625,289.4877624511719,297.9416809082031,297.2386169433594,284.7235107421875,1.0,0.6305162310600281,0.3109374642372131,0.3109374642372131,1.0,1.0,-3.3081958293914795,0.7283102869987488,2.579885721206665,-0.0208305846899747,0.8959507346153259,0.8959507346153259,0.0,189.13931274414065,196.0,49318.10546875,0.0,3132.874755859375,1.0,279.7582397460937,282.9928283691406,292.5364990234375,295.7256164550781,293.1499938964844,293.1499938964844,280.04998779296875,36225.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986189603805542,1.0,0.0,0.0,3.6472926139831534,3.647316455841065,8.876351103026536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8798828125,0.0,1531.845947265625,1895.4371337890625,0.0,4182.28955078125,0.9048110842704772,1.0,0.0,3.0,1.0,0.0
12233580,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8761718273162842,0.4774056673049927,0.4321300685405731,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9608154892921448,0.6180343627929688,0.5864465236663818,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.883937656879425,0.4913045167922973,0.3449323773384094,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8016276359558105,0.3612176477909088,0.3456175923347473,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6906957626342773,0.2281993627548217,1.0457994937896729,284.89031982421875,284.95001220703125,300.34918212890625,289.4765014648437,297.9421081542969,297.238037109375,284.8916015625,1.0,0.6322398781776428,0.3104362189769745,0.3104362189769745,1.0,1.0,-3.3082263469696045,0.7268076539039612,2.581418752670288,-0.0224935356527566,0.8964994549751282,0.8964994549751282,0.0,192.2659149169922,199.0,48116.98046875,0.0,3150.620361328125,1.0,280.0421447753906,283.19537353515625,292.4443359375,295.4931335449219,293.1499938964844,293.1499938964844,280.3500061035156,36115.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759103655815125,1.0,0.0,0.0,3.642223358154297,3.642247438430786,8.851695270095661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.5712890625,0.0,1525.3958740234375,1895.4371337890625,0.0,4093.07373046875,0.9036294221878052,1.0,0.0,3.0,1.0,0.0
12233640,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8761718273162842,0.4774056673049927,0.4321300685405731,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9608154892921448,0.6180343627929688,0.5864465236663818,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.883937656879425,0.4913045167922973,0.3449323773384094,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8016276359558105,0.3612176477909088,0.3456175923347473,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6906957626342773,0.2281993627548217,1.0457994937896729,284.89031982421875,284.95001220703125,300.34918212890625,289.4765014648437,297.9421081542969,297.238037109375,284.8916015625,1.0,0.6322398781776428,0.3104362189769745,0.3104362189769745,1.0,1.0,-3.3082263469696045,0.7268076539039612,2.581418752670288,-0.0224935356527566,0.8964994549751282,0.8964994549751282,0.0,192.2659149169922,199.0,48116.98046875,0.0,3150.620361328125,1.0,280.0421447753906,283.19537353515625,292.4443359375,295.4931335449219,293.1499938964844,293.1499938964844,280.3500061035156,36115.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759103655815125,1.0,0.0,0.0,3.642223358154297,3.642247438430786,8.851695270095661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.5712890625,0.0,1525.3958740234375,1895.4371337890625,0.0,4093.07373046875,0.9036294221878052,1.0,0.0,3.0,1.0,0.0
12233700,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.875016987323761,0.4774298667907715,0.4319871962070465,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9599313139915466,0.6188048720359802,0.5869877338409424,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8841148018836975,0.4935329258441925,0.3463676571846008,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8009843826293945,0.3617809414863586,0.3460406064987182,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6900477409362793,0.2284950017929077,1.0467742681503296,285.0291748046875,284.95001220703125,300.3509216308594,289.470458984375,297.9463806152344,297.24298095703125,285.0364685058594,1.0,0.6333165764808655,0.3101855814456939,0.3101855814456939,1.0,1.0,-3.312106847763061,0.7271531224250793,2.584953784942627,-0.0230691768229007,0.8983781337738037,0.8983781337738037,0.0,193.297607421875,199.0,47135.203125,0.0,3165.037109375,1.0,280.298583984375,283.3730163574219,292.4040832519531,295.3306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36004.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967455267906189,1.0,0.0,0.0,3.642364263534546,3.642388343811035,8.852380233292934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.580078125,0.0,1524.727294921875,1895.4371337890625,0.0,4018.75732421875,0.9036221504211426,1.0,0.0,3.0,1.0,0.0
12233760,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8745464086532593,0.477702796459198,0.4321978688240051,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.959766924381256,0.6198732852935791,0.5879209637641907,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8849455714225769,0.495996356010437,0.3480437099933624,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8009535670280457,0.362557053565979,0.3467216789722442,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6899861097335815,0.2289710193872451,1.048689603805542,285.07867431640625,284.95001220703125,300.352783203125,289.464111328125,297.9525146484375,297.2503356933594,285.0802001953125,1.0,0.6346014738082886,0.309993177652359,0.309993177652359,1.0,1.0,-3.3186161518096924,0.7284077405929565,2.5902082920074463,-0.0233091060072183,0.8997727632522583,0.8997727632522583,0.0,194.0858764648437,202.0,47069.51171875,0.0,3183.942138671875,1.0,280.3418273925781,283.425048828125,292.4180908203125,295.3830261230469,293.1499938964844,293.1499938964844,280.6499938964844,35912.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635931253433228,1.0,0.0,0.0,3.644847631454468,3.644871473312378,8.864454912327346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.48779296875,0.0,1526.78955078125,1895.4371337890625,0.0,3984.5498046875,0.9040829539299012,1.0,0.0,3.0,1.0,0.0
12233820,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.8739461898803711,0.4786233305931091,0.4329359829425812,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.9598374366760254,0.6224856972694397,0.5902469158172607,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.8869466185569763,0.5013179779052734,0.3516615033149719,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8012866973876953,0.3644751012325287,0.3484428226947784,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.6903318762779236,0.2302560955286026,1.0540982484817505,285.2690124511719,284.95001220703125,300.3569641113281,289.45068359375,297.9670104980469,297.26788330078125,285.27056884765625,1.0,0.6376532316207886,0.3096083700656891,0.3096083700656891,1.0,1.0,-3.3352198600769043,0.731947124004364,2.6032729148864746,-0.023515360429883,0.9056028723716736,0.9056028723716736,0.0,195.7259826660156,205.0,46130.14453125,0.0,3230.348876953125,1.0,280.6417541503906,283.6539306640625,292.4111022949219,295.312744140625,293.1499938964844,293.1499938964844,280.3500061035156,35674.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530729055404664,1.0,0.0,0.0,3.656339168548584,3.656363248825073,8.920439427129168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.18408203125,0.0,1537.7933349609375,1895.4371337890625,0.0,3890.602783203125,0.9064927101135254,1.0,0.0,3.0,1.0,0.0
12233880,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.8739461898803711,0.4786233305931091,0.4329359829425812,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.9598374366760254,0.6224856972694397,0.5902469158172607,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.8869466185569763,0.5013179779052734,0.3516615033149719,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8012866973876953,0.3644751012325287,0.3484428226947784,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.6903318762779236,0.2302560955286026,1.0540982484817505,285.2690124511719,284.95001220703125,300.3569641113281,289.45068359375,297.9670104980469,297.26788330078125,285.27056884765625,1.0,0.6376532316207886,0.3096083700656891,0.3096083700656891,1.0,1.0,-3.3352198600769043,0.731947124004364,2.6032729148864746,-0.023515360429883,0.9056028723716736,0.9056028723716736,0.0,195.7259826660156,205.0,46130.14453125,0.0,3230.348876953125,1.0,280.6417541503906,283.6539306640625,292.4111022949219,295.312744140625,293.1499938964844,293.1499938964844,280.3500061035156,35674.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530729055404664,1.0,0.0,0.0,3.656339168548584,3.656363248825073,8.920439427129168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.18408203125,0.0,1537.7933349609375,1895.4371337890625,0.0,3890.602783203125,0.9064927101135254,1.0,0.0,3.0,1.0,0.0
12233940,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.87100750207901,0.4776938259601593,0.4327646791934967,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.95749032497406,0.6234425902366638,0.5918091535568237,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8867090344429016,0.505202054977417,0.3547756373882293,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7997169494628906,0.3654439747333526,0.3497969508171081,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.6890690326690674,0.2309571355581283,1.0588114261627195,285.1122131347656,284.95001220703125,300.3615417480469,289.4363098144531,297.968994140625,297.2694702148437,285.1112365722656,1.0,0.6408383846282959,0.3092235326766968,0.3092235326766968,1.0,1.0,-3.347949266433716,0.7343689799308777,2.6135802268981934,-0.0237356610596179,0.906477391719818,0.906477391719818,0.0,198.6859436035156,208.0,47407.765625,0.0,3275.919189453125,1.0,280.35772705078125,283.45123291015625,292.4843139648437,295.5340576171875,293.1499938964844,293.1499938964844,280.04998779296875,35757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966894507408142,1.0,0.0,0.0,3.666053295135498,3.6660773754119873,8.967901408141188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.15673828125,0.0,1549.2763671875,1895.4371337890625,0.0,4013.800537109375,0.9086965918540956,1.0,0.0,3.0,1.0,0.0
12234000,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.87100750207901,0.4776938259601593,0.4327646791934967,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.95749032497406,0.6234425902366638,0.5918091535568237,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8867090344429016,0.505202054977417,0.3547756373882293,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7997169494628906,0.3654439747333526,0.3497969508171081,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.6890690326690674,0.2309571355581283,1.0588114261627195,285.1122131347656,284.95001220703125,300.3615417480469,289.4363098144531,297.968994140625,297.2694702148437,285.1112365722656,1.0,0.6408383846282959,0.3092235326766968,0.3092235326766968,1.0,1.0,-3.347949266433716,0.7343689799308777,2.6135802268981934,-0.0237356610596179,0.906477391719818,0.906477391719818,0.0,198.6859436035156,208.0,47407.765625,0.0,3275.919189453125,1.0,280.35772705078125,283.45123291015625,292.4843139648437,295.5340576171875,293.1499938964844,293.1499938964844,280.04998779296875,35757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966894507408142,1.0,0.0,0.0,3.666053295135498,3.6660773754119873,8.967901408141188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.15673828125,0.0,1549.2763671875,1895.4371337890625,0.0,4013.800537109375,0.9086965918540956,1.0,0.0,3.0,1.0,0.0
