time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234060,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8649443984031677,0.4752411544322967,0.430995762348175,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.95157790184021,0.6226404905319214,0.5915682315826416,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8834015130996704,0.5077704787254333,0.3568583726882934,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7953043580055237,0.3652630448341369,0.350027859210968,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6851544380187988,0.2307635098695755,1.059656262397766,284.93035888671875,284.95001220703125,300.3664245605469,289.4211120605469,297.9605407714844,297.25732421875,284.9290466308594,1.0,0.6432916522026062,0.3084990382194519,0.3084990382194519,1.0,1.0,-3.3493411540985107,0.7325765490531921,2.616764783859253,-0.0257220789790153,0.904698610305786,0.904698610305786,0.0,203.04757690429688,211.0,48580.4140625,0.0,3304.015625,1.0,280.05810546875,283.22576904296875,292.47967529296875,295.6232604980469,293.1499938964844,293.1499938964844,279.75,35935.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817708730697632,1.0,0.0,0.0,3.6690406799316406,3.66906476020813,8.982522672340565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.49853515625,0.0,1553.9725341796875,1895.4371337890625,0.0,4144.09765625,0.9094790816307068,1.0,0.0,3.0,1.0,0.0
12234120,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8649443984031677,0.4752411544322967,0.430995762348175,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.95157790184021,0.6226404905319214,0.5915682315826416,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8834015130996704,0.5077704787254333,0.3568583726882934,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7953043580055237,0.3652630448341369,0.350027859210968,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6851544380187988,0.2307635098695755,1.059656262397766,284.93035888671875,284.95001220703125,300.3664245605469,289.4211120605469,297.9605407714844,297.25732421875,284.9290466308594,1.0,0.6432916522026062,0.3084990382194519,0.3084990382194519,1.0,1.0,-3.3493411540985107,0.7325765490531921,2.616764783859253,-0.0257220789790153,0.904698610305786,0.904698610305786,0.0,203.04757690429688,211.0,48580.4140625,0.0,3304.015625,1.0,280.05810546875,283.22576904296875,292.47967529296875,295.6232604980469,293.1499938964844,293.1499938964844,279.75,35935.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817708730697632,1.0,0.0,0.0,3.6690406799316406,3.66906476020813,8.982522672340565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.49853515625,0.0,1553.9725341796875,1895.4371337890625,0.0,4144.09765625,0.9094790816307068,1.0,0.0,3.0,1.0,0.0
12234180,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.8581861257553101,0.4721561074256897,0.428540825843811,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9444937109947203,0.6209309101104736,0.5903375744819641,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8793155550956726,0.5097202658653259,0.3584380447864532,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.7900428175926208,0.364432156085968,0.3495675027370453,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.6803200244903564,0.229990541934967,1.0576690435409546,284.7440490722656,284.95001220703125,300.3715209960937,289.4052124023437,297.9486389160156,297.24053955078125,284.7426452636719,1.0,0.6449654698371887,0.307774543762207,0.307774543762207,1.0,1.0,-3.3438713550567627,0.7288178205490112,2.615053653717041,-0.0282064471393823,0.9004005193710327,0.9004005193710327,0.0,207.584701538086,214.0,49696.70703125,0.0,3317.5087890625,1.0,279.7581481933594,283.0033264160156,292.45416259765625,295.6712951660156,293.1499938964844,293.1499938964844,279.45001220703125,36164.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940118789672852,1.0,0.0,0.0,3.663585186004639,3.663609266281128,8.955830139711907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.82666015625,0.0,1549.569580078125,1895.4371337890625,0.0,4249.27978515625,0.9084100127220154,1.0,0.0,3.0,1.0,0.0
12234240,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.8581861257553101,0.4721561074256897,0.428540825843811,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9444937109947203,0.6209309101104736,0.5903375744819641,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8793155550956726,0.5097202658653259,0.3584380447864532,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.7900428175926208,0.364432156085968,0.3495675027370453,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.6803200244903564,0.229990541934967,1.0576690435409546,284.7440490722656,284.95001220703125,300.3715209960937,289.4052124023437,297.9486389160156,297.24053955078125,284.7426452636719,1.0,0.6449654698371887,0.307774543762207,0.307774543762207,1.0,1.0,-3.3438713550567627,0.7288178205490112,2.615053653717041,-0.0282064471393823,0.9004005193710327,0.9004005193710327,0.0,207.584701538086,214.0,49696.70703125,0.0,3317.5087890625,1.0,279.7581481933594,283.0033264160156,292.45416259765625,295.6712951660156,293.1499938964844,293.1499938964844,279.45001220703125,36164.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940118789672852,1.0,0.0,0.0,3.663585186004639,3.663609266281128,8.955830139711907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.82666015625,0.0,1549.569580078125,1895.4371337890625,0.0,4249.27978515625,0.9084100127220154,1.0,0.0,3.0,1.0,0.0
12234300,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.8549460172653198,0.4704945087432861,0.4272301197052002,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042175292969,0.9409745931625366,0.6198846697807312,0.58954918384552,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.877371609210968,0.5105659365653992,0.3591514229774475,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.606201171875,0.7874571084976196,0.3638715445995331,0.3491989970207214,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.6778942346572876,0.2294673174619674,1.0560213327407837,284.6049194335937,284.95001220703125,300.3740539550781,289.39703369140625,297.94244384765625,297.2318115234375,284.59771728515625,1.0,0.6455656886100769,0.3074122965335846,0.3074122965335846,1.0,1.0,-3.339782476425171,0.7265596985816956,2.61322283744812,-0.0295348316431045,0.8967452049255371,0.8967452049255371,0.0,209.71978759765625,214.0,50725.6171875,0.0,3320.396484375,1.0,279.5009765625,282.8338317871094,292.4636535644531,295.79364013671875,293.1499938964844,293.1499938964844,279.45001220703125,36308.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657377243041992,3.6574013233184814,8.925504744183854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8017578125,0.0,1543.7032470703125,1895.4371337890625,0.0,4300.0,0.9070853590965272,1.0,0.0,3.0,1.0,0.0
12234360,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.8515672087669373,0.4687352776527405,0.4257383346557617,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.937228262424469,0.6186982989311218,0.5885474681854248,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8752703070640564,0.5113129019737244,0.3597357273101806,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.7847189903259277,0.3632079064846039,0.3486869931221008,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.6753110885620117,0.2288504838943481,1.0538263320922852,284.556884765625,284.95001220703125,300.3766174316406,289.3887023925781,297.93585205078125,297.2225646972656,284.5555114746094,1.0,0.6459973454475403,0.307272732257843,0.307272732257843,1.0,1.0,-3.334233045578003,0.7245269417762756,2.609705924987793,-0.0303047597408294,0.893600344657898,0.893600344657898,0.0,211.8868103027344,217.0,50767.0703125,0.0,3320.1328125,1.0,279.4582214355469,282.78692626953125,292.4417419433594,295.7213134765625,293.1499938964844,293.1499938964844,279.75,36428.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648335933685303,3.648360013961792,8.881430630935938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.68896484375,0.0,1534.5257568359375,1895.4371337890625,0.0,4300.0,0.9051796793937684,1.0,0.0,3.0,1.0,0.0
12234420,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8474000692367554,0.4672538638114929,0.4239546358585357,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9326512813568116,0.6181775331497192,0.5876056551933289,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.8735849857330322,0.5145227909088135,0.3616641163825989,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.781440019607544,0.36302250623703,0.3482680320739746,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.6720662117004395,0.2283793240785598,1.051082968711853,284.7200927734375,284.95001220703125,300.3816833496094,289.3717346191406,297.9356689453125,297.22052001953125,284.7213439941406,1.0,0.6469718217849731,0.3069936037063598,0.3069936037063598,1.0,1.0,-3.329455614089966,0.722338855266571,2.60711669921875,-0.0315831862390041,0.8918616771697998,0.8918616771697998,0.0,214.7878570556641,205.0,49397.8984375,0.0,3325.806396484375,1.0,279.7420959472656,282.9873046875,292.34051513671875,295.473876953125,293.1499938964844,293.1499938964844,280.04998779296875,36349.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922069907188416,1.0,0.0,0.0,3.634567975997925,3.634592056274414,8.81452479006839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.36181640625,0.0,1518.670654296875,1895.4371337890625,0.0,4233.89453125,0.9020790457725524,1.0,0.0,3.0,1.0,0.0
12234480,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8474000692367554,0.4672538638114929,0.4239546358585357,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9326512813568116,0.6181775331497192,0.5876056551933289,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.8735849857330322,0.5145227909088135,0.3616641163825989,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.781440019607544,0.36302250623703,0.3482680320739746,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.6720662117004395,0.2283793240785598,1.051082968711853,284.7200927734375,284.95001220703125,300.3816833496094,289.3717346191406,297.9356689453125,297.22052001953125,284.7213439941406,1.0,0.6469718217849731,0.3069936037063598,0.3069936037063598,1.0,1.0,-3.329455614089966,0.722338855266571,2.60711669921875,-0.0315831862390041,0.8918616771697998,0.8918616771697998,0.0,214.7878570556641,205.0,49397.8984375,0.0,3325.806396484375,1.0,279.7420959472656,282.9873046875,292.34051513671875,295.473876953125,293.1499938964844,293.1499938964844,280.04998779296875,36349.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922069907188416,1.0,0.0,0.0,3.634567975997925,3.634592056274414,8.81452479006839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.36181640625,0.0,1518.670654296875,1895.4371337890625,0.0,4233.89453125,0.9020790457725524,1.0,0.0,3.0,1.0,0.0
12234540,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8524354696273804,0.4673345386981964,0.4235548079013824,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.939988136291504,0.6193654537200928,0.5881751179695129,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8816856741905212,0.5191619992256165,0.3645192980766296,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7870060801506042,0.3640302419662475,0.3487593531608581,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6767066121101379,0.2288593351840973,1.0512412786483765,284.9065246582031,284.95001220703125,300.38653564453125,289.3543701171875,297.94598388671875,297.232421875,284.907958984375,1.0,0.6444646716117859,0.3067144751548767,0.3067144751548767,1.0,1.0,-3.33386754989624,0.7227308750152588,2.611136674880981,-0.0321813821792602,0.8928272724151611,0.8928272724151611,0.0,209.5660858154297,193.0,48209.82421875,0.0,3306.131591796875,1.0,280.0415954589844,283.2142333984375,292.3057556152344,295.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,36160.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793593287467957,1.0,0.0,0.0,3.627961397171021,3.62798523902893,8.782509439697606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.68798828125,0.0,1509.9791259765625,1895.4371337890625,0.0,4123.15234375,0.9004800915718079,1.0,0.0,3.0,1.0,0.0
12234600,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8524354696273804,0.4673345386981964,0.4235548079013824,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.939988136291504,0.6193654537200928,0.5881751179695129,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8816856741905212,0.5191619992256165,0.3645192980766296,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7870060801506042,0.3640302419662475,0.3487593531608581,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6767066121101379,0.2288593351840973,1.0512412786483765,284.9065246582031,284.95001220703125,300.38653564453125,289.3543701171875,297.94598388671875,297.232421875,284.907958984375,1.0,0.6444646716117859,0.3067144751548767,0.3067144751548767,1.0,1.0,-3.33386754989624,0.7227308750152588,2.611136674880981,-0.0321813821792602,0.8928272724151611,0.8928272724151611,0.0,209.5660858154297,193.0,48209.82421875,0.0,3306.131591796875,1.0,280.0415954589844,283.2142333984375,292.3057556152344,295.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,36160.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793593287467957,1.0,0.0,0.0,3.627961397171021,3.62798523902893,8.782509439697606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.68798828125,0.0,1509.9791259765625,1895.4371337890625,0.0,4123.15234375,0.9004800915718079,1.0,0.0,3.0,1.0,0.0
12234660,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8628776669502258,0.4681268334388733,0.4237627685070038,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9537567496299744,0.6214172840118408,0.5895397663116455,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8956056833267212,0.5245289206504822,0.3678419291973114,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7978097200393677,0.3657311499118805,0.3498333692550659,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6861718893051147,0.2299778908491134,1.053786039352417,285.0948791503906,284.95001220703125,300.3910522460937,289.3367614746094,297.9609375,297.25048828125,285.09637451171875,1.0,0.6407829523086548,0.3063845932483673,0.3063845932483673,1.0,1.0,-3.3441011905670166,0.7246040105819702,2.619497060775757,-0.0325419791042804,0.8963212370872498,0.8963212370872498,0.0,200.31138610839844,181.0,47169.4375,0.0,3276.5693359375,1.0,280.341552734375,283.44384765625,292.2934875488281,295.2609558105469,293.1499938964844,293.1499938964844,280.6499938964844,35923.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681159257888794,1.0,0.0,0.0,3.630162715911865,3.630186557769776,8.793169854470761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.177734375,0.0,1510.6417236328125,1895.4371337890625,0.0,4024.5927734375,0.900810480117798,1.0,0.0,3.0,1.0,0.0
12234720,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8628776669502258,0.4681268334388733,0.4237627685070038,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9537567496299744,0.6214172840118408,0.5895397663116455,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8956056833267212,0.5245289206504822,0.3678419291973114,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7978097200393677,0.3657311499118805,0.3498333692550659,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6861718893051147,0.2299778908491134,1.053786039352417,285.0948791503906,284.95001220703125,300.3910522460937,289.3367614746094,297.9609375,297.25048828125,285.09637451171875,1.0,0.6407829523086548,0.3063845932483673,0.3063845932483673,1.0,1.0,-3.3441011905670166,0.7246040105819702,2.619497060775757,-0.0325419791042804,0.8963212370872498,0.8963212370872498,0.0,200.31138610839844,181.0,47169.4375,0.0,3276.5693359375,1.0,280.341552734375,283.44384765625,292.2934875488281,295.2609558105469,293.1499938964844,293.1499938964844,280.6499938964844,35923.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681159257888794,1.0,0.0,0.0,3.630162715911865,3.630186557769776,8.793169854470761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.177734375,0.0,1510.6417236328125,1895.4371337890625,0.0,4024.5927734375,0.900810480117798,1.0,0.0,3.0,1.0,0.0
12234780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.8772342801094055,0.4693402647972107,0.4243194758892059,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9705896973609924,0.6239631772041321,0.5913551449775696,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9141557812690736,0.5303593277931213,0.3714620471000671,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.8119505047798157,0.3678523898124695,0.3512776792049408,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.6989641785621643,0.2315132021903991,1.058045506477356,285.2825927734375,284.95001220703125,300.3951110839844,289.3190002441406,297.977783203125,297.2712707519531,285.2840576171875,1.0,0.6366795301437378,0.3060546815395355,0.3060546815395355,1.0,1.0,-3.3581631183624268,0.7275381088256836,2.630625009536743,-0.0326402448117733,0.90231591463089,0.90231591463089,0.0,189.2889404296875,169.0,46202.1171875,0.0,3245.321533203125,1.0,280.6416320800781,283.6706237792969,292.282958984375,295.18902587890625,293.1499938964844,293.1499938964844,280.3500061035156,35668.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584337472915648,1.0,0.0,0.0,3.641903162002564,3.6419270038604736,8.850138897287252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.66259765625,0.0,1521.700927734375,1895.4371337890625,0.0,3938.612060546875,0.9032589197158812,1.0,0.0,3.0,1.0,0.0
12234840,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.8772342801094055,0.4693402647972107,0.4243194758892059,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9705896973609924,0.6239631772041321,0.5913551449775696,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9141557812690736,0.5303593277931213,0.3714620471000671,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.8119505047798157,0.3678523898124695,0.3512776792049408,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.6989641785621643,0.2315132021903991,1.058045506477356,285.2825927734375,284.95001220703125,300.3951110839844,289.3190002441406,297.977783203125,297.2712707519531,285.2840576171875,1.0,0.6366795301437378,0.3060546815395355,0.3060546815395355,1.0,1.0,-3.3581631183624268,0.7275381088256836,2.630625009536743,-0.0326402448117733,0.90231591463089,0.90231591463089,0.0,189.2889404296875,169.0,46202.1171875,0.0,3245.321533203125,1.0,280.6416320800781,283.6706237792969,292.282958984375,295.18902587890625,293.1499938964844,293.1499938964844,280.3500061035156,35668.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584337472915648,1.0,0.0,0.0,3.641903162002564,3.6419270038604736,8.850138897287252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.66259765625,0.0,1521.700927734375,1895.4371337890625,0.0,3938.612060546875,0.9032589197158812,1.0,0.0,3.0,1.0,0.0
12234900,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.8851525187492371,0.4693219363689422,0.4244429171085357,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.9789355397224426,0.6246832013130188,0.5921432375907898,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9250502586364746,0.5327597856521606,0.3731893897056579,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8192393779754639,0.3686085045337677,0.3519611656665802,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.7059555649757385,0.2321145087480545,1.0602442026138306,285.1651916503906,284.95001220703125,300.3969421386719,289.31011962890625,297.981689453125,297.276123046875,285.158935546875,1.0,0.6345182657241821,0.3058897256851196,0.3058897256851196,1.0,1.0,-3.3648107051849365,0.7288899421691895,2.635921001434326,-0.032599814236164,0.9026272892951964,0.9026272892951964,0.0,183.69744873046875,169.0,47269.3828125,0.0,3228.248046875,1.0,280.3987121582031,283.512939453125,292.3523864746094,295.4185485839844,293.1499938964844,293.1499938964844,280.3500061035156,35702.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966775357723236,1.0,0.0,0.0,3.647808790206909,3.6478326320648193,8.878864150574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.6875,0.0,1528.50439453125,1895.4371337890625,0.0,4012.746826171875,0.9045516848564148,1.0,0.0,3.0,1.0,0.0
12234960,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8921622633934021,0.4687068462371826,0.4238994717597961,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.9859172701835632,0.6247689723968506,0.5922561287879944,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9350876212120056,0.5346419215202332,0.3744755387306213,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.825683057308197,0.3689629733562469,0.3522434830665588,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.712138831615448,0.2324259728193283,1.0612120628356934,285.1233825683594,284.95001220703125,300.39862060546875,289.3012390136719,297.9811096191406,297.2751159667969,285.1222839355469,1.0,0.6320720911026001,0.3055646121501922,0.3055646121501922,1.0,1.0,-3.367351531982422,0.7286288738250732,2.6387226581573486,-0.0332474336028099,0.9033267498016356,0.9033267498016356,0.0,178.59921264648438,157.0,47448.28515625,0.0,3204.682373046875,1.0,280.3577575683594,283.4659118652344,292.3505859375,295.4030456542969,293.1499938964844,293.1499938964844,280.04998779296875,35746.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972482442855835,1.0,0.0,0.0,3.6520509719848633,3.652075052261353,8.899527870198654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.95361328125,0.0,1533.550048828125,1895.4371337890625,0.0,4063.04150390625,0.9055547714233398,1.0,0.0,3.0,1.0,0.0
12235020,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.905807614326477,0.4665742814540863,0.4218848943710327,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9980527758598328,0.623805582523346,0.5913049578666687,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9542158246040344,0.5375712513923645,0.3764010369777679,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8381699919700623,0.3689040243625641,0.3520382344722748,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7231800556182861,0.2324305176734924,1.0603249073028564,284.9386291503906,284.95001220703125,300.40142822265625,289.2835693359375,297.97369384765625,297.2651062011719,284.93719482421875,1.0,0.6263559460639954,0.3049143254756927,0.3049143254756927,1.0,1.0,-3.364792823791504,0.7259073853492737,2.638885498046875,-0.0351191721856594,0.9016414284706116,0.9016414284706116,0.0,168.7628631591797,160.0,48583.61328125,0.0,3142.43603515625,1.0,280.0581970214844,283.2381286621094,292.3418884277344,295.485595703125,293.1499938964844,293.1499938964844,279.75,35926.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872759580612184,1.0,0.0,0.0,3.655417680740357,3.6554415225982666,8.915943112697278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.3994140625,0.0,1538.6500244140625,1895.4371337890625,0.0,4191.64111328125,0.9064229726791382,1.0,0.0,3.0,1.0,0.0
12235080,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.905807614326477,0.4665742814540863,0.4218848943710327,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9980527758598328,0.623805582523346,0.5913049578666687,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9542158246040344,0.5375712513923645,0.3764010369777679,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8381699919700623,0.3689040243625641,0.3520382344722748,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7231800556182861,0.2324305176734924,1.0603249073028564,284.9386291503906,284.95001220703125,300.40142822265625,289.2835693359375,297.97369384765625,297.2651062011719,284.93719482421875,1.0,0.6263559460639954,0.3049143254756927,0.3049143254756927,1.0,1.0,-3.364792823791504,0.7259073853492737,2.638885498046875,-0.0351191721856594,0.9016414284706116,0.9016414284706116,0.0,168.7628631591797,160.0,48583.61328125,0.0,3142.43603515625,1.0,280.0581970214844,283.2381286621094,292.3418884277344,295.485595703125,293.1499938964844,293.1499938964844,279.75,35926.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872759580612184,1.0,0.0,0.0,3.655417680740357,3.6554415225982666,8.915943112697278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.3994140625,0.0,1538.6500244140625,1895.4371337890625,0.0,4191.64111328125,0.9064229726791382,1.0,0.0,3.0,1.0,0.0
12235140,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.9078965783119202,0.4637828171253204,0.4194383025169372,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9990000128746032,0.6222067475318909,0.5882518887519836,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9598190784454346,0.5398470163345337,0.3780088126659393,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.8409138321876526,0.3681628108024597,0.3513943552970886,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7253974676132202,0.2318303734064102,1.0578323602676392,284.7483825683594,284.95001220703125,300.40338134765625,289.26611328125,297.96258544921875,297.2504577636719,284.7470397949219,1.0,0.6236799955368042,0.3042640388011932,0.3042640388011932,1.0,1.0,-3.353833198547364,0.7208197116851807,2.6330134868621826,-0.0368701294064521,0.8973737955093384,0.8973737955093384,0.0,166.03648376464844,163.0,49587.234375,0.0,3104.767578125,1.0,279.7582397460937,283.00848388671875,292.31317138671875,295.5243530273437,293.1499938964844,293.1499938964844,280.04998779296875,36160.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991531372070312,1.0,0.0,0.0,3.650134801864624,3.650158882141113,8.890190770216577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.98291015625,0.0,1534.51708984375,1895.4371337890625,0.0,4292.857421875,0.9053978323936462,1.0,0.0,3.0,1.0,0.0
12235200,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.9078965783119202,0.4637828171253204,0.4194383025169372,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9990000128746032,0.6222067475318909,0.5882518887519836,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9598190784454346,0.5398470163345337,0.3780088126659393,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.8409138321876526,0.3681628108024597,0.3513943552970886,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7253974676132202,0.2318303734064102,1.0578323602676392,284.7483825683594,284.95001220703125,300.40338134765625,289.26611328125,297.96258544921875,297.2504577636719,284.7470397949219,1.0,0.6236799955368042,0.3042640388011932,0.3042640388011932,1.0,1.0,-3.353833198547364,0.7208197116851807,2.6330134868621826,-0.0368701294064521,0.8973737955093384,0.8973737955093384,0.0,166.03648376464844,163.0,49587.234375,0.0,3104.767578125,1.0,279.7582397460937,283.00848388671875,292.31317138671875,295.5243530273437,293.1499938964844,293.1499938964844,280.04998779296875,36160.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991531372070312,1.0,0.0,0.0,3.650134801864624,3.650158882141113,8.890190770216577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.98291015625,0.0,1534.51708984375,1895.4371337890625,0.0,4292.857421875,0.9053978323936462,1.0,0.0,3.0,1.0,0.0
12235260,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.908633828163147,0.4627581834793091,0.4179399311542511,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6221954822540283,0.5854921340942383,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9637052416801452,0.543671727180481,0.3802464306354522,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8422765135765076,0.3683121502399444,0.3511550426483154,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7263530492782593,0.2317464053630828,1.056195616722107,284.9078369140625,284.95001220703125,300.4044189453125,289.2490234375,297.9629821777344,297.2504272460937,284.90887451171875,1.0,0.6228785514831543,0.3040217757225036,0.3040217757225036,1.0,1.0,-3.351649761199951,0.7194605469703674,2.6321890354156494,-0.0385353863239288,0.8981216549873352,0.8981216549873352,0.0,164.82460021972656,166.0,48410.1953125,0.0,3090.694091796875,1.0,280.04217529296875,283.21209716796875,292.2133483886719,295.2801818847656,293.1499938964844,293.1499938964844,280.3500061035156,36068.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98799729347229,1.0,0.0,0.0,3.646887063980103,3.6469109058380127,8.874377499523689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.56005859375,0.0,1530.217041015625,1895.4371337890625,0.0,4197.84228515625,0.9046365022659302,1.0,0.0,3.0,1.0,0.0
12235320,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.908633828163147,0.4627581834793091,0.4179399311542511,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6221954822540283,0.5854921340942383,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9637052416801452,0.543671727180481,0.3802464306354522,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8422765135765076,0.3683121502399444,0.3511550426483154,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7263530492782593,0.2317464053630828,1.056195616722107,284.9078369140625,284.95001220703125,300.4044189453125,289.2490234375,297.9629821777344,297.2504272460937,284.90887451171875,1.0,0.6228785514831543,0.3040217757225036,0.3040217757225036,1.0,1.0,-3.351649761199951,0.7194605469703674,2.6321890354156494,-0.0385353863239288,0.8981216549873352,0.8981216549873352,0.0,164.82460021972656,166.0,48410.1953125,0.0,3090.694091796875,1.0,280.04217529296875,283.21209716796875,292.2133483886719,295.2801818847656,293.1499938964844,293.1499938964844,280.3500061035156,36068.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98799729347229,1.0,0.0,0.0,3.646887063980103,3.6469109058380127,8.874377499523689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.56005859375,0.0,1530.217041015625,1895.4371337890625,0.0,4197.84228515625,0.9046365022659302,1.0,0.0,3.0,1.0,0.0
12235380,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9097301959991456,0.4631597697734833,0.4180376827716827,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.6240224242210388,0.5837782621383667,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.967567503452301,0.5488458275794983,0.383627325296402,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8437886834144592,0.3695417046546936,0.3520725071430206,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7275394201278687,0.2324841618537902,1.0585606098175049,285.0895080566406,284.95001220703125,300.40435791015625,289.2323608398437,297.9731140136719,297.26348876953125,285.0907897949219,1.0,0.6236161589622498,0.3037794828414917,0.3037794828414917,1.0,1.0,-3.3577098846435547,0.7204101085662842,2.6372997760772705,-0.0389432460069656,0.9014971256256104,0.9014971256256104,0.0,164.532958984375,169.0,47313.23828125,0.0,3102.451416015625,1.0,280.3417358398437,283.4362487792969,292.1833801269531,295.1622009277344,293.1499938964844,293.1499938964844,280.04998779296875,35881.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751023650169371,1.0,0.0,0.0,3.65070915222168,3.650733232498169,8.892989171727095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.2265625,0.0,1533.07080078125,1895.4371337890625,0.0,4086.007080078125,0.9053704738616944,1.0,0.0,3.0,1.0,0.0
12235440,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9097301959991456,0.4631597697734833,0.4180376827716827,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.6240224242210388,0.5837782621383667,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.967567503452301,0.5488458275794983,0.383627325296402,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8437886834144592,0.3695417046546936,0.3520725071430206,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7275394201278687,0.2324841618537902,1.0585606098175049,285.0895080566406,284.95001220703125,300.40435791015625,289.2323608398437,297.9731140136719,297.26348876953125,285.0907897949219,1.0,0.6236161589622498,0.3037794828414917,0.3037794828414917,1.0,1.0,-3.3577098846435547,0.7204101085662842,2.6372997760772705,-0.0389432460069656,0.9014971256256104,0.9014971256256104,0.0,164.532958984375,169.0,47313.23828125,0.0,3102.451416015625,1.0,280.3417358398437,283.4362487792969,292.1833801269531,295.1622009277344,293.1499938964844,293.1499938964844,280.04998779296875,35881.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751023650169371,1.0,0.0,0.0,3.65070915222168,3.650733232498169,8.892989171727095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.2265625,0.0,1533.07080078125,1895.4371337890625,0.0,4086.007080078125,0.9053704738616944,1.0,0.0,3.0,1.0,0.0
12235500,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9097715020179749,0.4628727436065674,0.4181084632873535,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6246662735939026,0.5838052034378052,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.96898752450943,0.5510218739509583,0.3853558897972107,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8442203402519226,0.3699795603752136,0.3526560664176941,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7279155850410461,0.2327838689088821,1.0603846311569214,284.9704284667969,284.95001220703125,300.40386962890625,289.2242431640625,297.97509765625,297.2663879394531,284.96417236328125,1.0,0.6244462132453918,0.3036583364009857,0.3036583364009857,1.0,1.0,-3.362802505493164,0.7214561700820923,2.6413462162017822,-0.0389711856842041,0.9004919528961182,0.9004919528961182,0.0,164.76893615722656,169.0,48334.19140625,0.0,3115.111572265625,1.0,280.0985717773437,283.2786560058594,292.2516784667969,295.3851318359375,293.1499938964844,293.1499938964844,280.04998779296875,35937.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981840431690216,1.0,0.0,0.0,3.652075052261353,3.652099132537842,8.899645536075695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.5029296875,0.0,1535.0130615234375,1895.4371337890625,0.0,4144.70068359375,0.9056642651557922,1.0,0.0,3.0,1.0,0.0
12235560,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9083787798881532,0.4620511531829834,0.4175689816474914,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.6246125102043152,0.5854904651641846,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9691503047943116,0.5527219772338867,0.386666476726532,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8436271548271179,0.3700725138187408,0.3528923094272613,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7274390459060669,0.2328439205884933,1.0611907243728638,284.9303283691406,284.95001220703125,300.403076171875,289.2162780761719,297.9729919433594,297.26397705078125,284.9294738769531,1.0,0.6254062056541443,0.3034429550170898,0.3034429550170898,1.0,1.0,-3.367011785507202,0.7219842672348022,2.645027637481689,-0.0393050946295261,0.8999201059341431,0.8999201059341431,0.0,165.4857940673828,172.0,48499.32421875,0.0,3128.602783203125,1.0,280.0577087402344,283.234619140625,292.2521667480469,295.3678283691406,293.1499938964844,293.1499938964844,279.75,35996.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862489700317384,1.0,0.0,0.0,3.651527643203736,3.6515514850616455,8.89697673756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.0908203125,0.0,1534.8453369140625,1895.4371337890625,0.0,4182.80126953125,0.9056086540222168,1.0,0.0,3.0,1.0,0.0
12235620,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9029768109321594,0.4596298933029175,0.4157126247882843,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.9989986419677734,0.6226673126220703,0.5902223587036133,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.9669167399406432,0.5553889870643616,0.3887372314929962,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.840231716632843,0.3696046471595764,0.3527431786060333,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.724548876285553,0.2324453443288803,1.060615301132202,284.75494384765625,284.95001220703125,300.4004821777344,289.2008972167969,297.9626770019531,297.25177001953125,284.7539367675781,1.0,0.627435564994812,0.3030122518539428,0.3030122518539428,1.0,1.0,-3.372100591659546,0.7220697999000549,2.650030851364136,-0.0401193462312221,0.8958415389060974,0.8958415389060974,0.0,168.01246643066406,175.0,49659.28125,0.0,3154.505859375,1.0,279.7582397460937,283.0172119140625,292.2513122558594,295.4576416015625,293.1499938964844,293.1499938964844,280.04998779296875,36193.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999401032924652,1.0,0.0,0.0,3.6449146270751953,3.6449384689331055,8.864780625117419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.22314453125,0.0,1528.9637451171875,1895.4371337890625,0.0,4294.94921875,0.9042591452598572,1.0,0.0,3.0,1.0,0.0
12235680,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9029768109321594,0.4596298933029175,0.4157126247882843,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.9989986419677734,0.6226673126220703,0.5902223587036133,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.9669167399406432,0.5553889870643616,0.3887372314929962,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.840231716632843,0.3696046471595764,0.3527431786060333,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.724548876285553,0.2324453443288803,1.060615301132202,284.75494384765625,284.95001220703125,300.4004821777344,289.2008972167969,297.9626770019531,297.25177001953125,284.7539367675781,1.0,0.627435564994812,0.3030122518539428,0.3030122518539428,1.0,1.0,-3.372100591659546,0.7220697999000549,2.650030851364136,-0.0401193462312221,0.8958415389060974,0.8958415389060974,0.0,168.01246643066406,175.0,49659.28125,0.0,3154.505859375,1.0,279.7582397460937,283.0172119140625,292.2513122558594,295.4576416015625,293.1499938964844,293.1499938964844,280.04998779296875,36193.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999401032924652,1.0,0.0,0.0,3.6449146270751953,3.6449384689331055,8.864780625117419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.22314453125,0.0,1528.9637451171875,1895.4371337890625,0.0,4294.94921875,0.9042591452598572,1.0,0.0,3.0,1.0,0.0
12235740,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.896920382976532,0.4587358832359314,0.4145349562168121,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9945176243782043,0.6217675805091858,0.5892302393913269,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9635874032974244,0.559442400932312,0.3912769556045532,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8358644843101501,0.3698455691337585,0.3527938723564148,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7206782102584839,0.2324194908142089,1.0601776838302612,284.9190368652344,284.95001220703125,300.3964538574219,289.18634033203125,297.96246337890625,297.2525634765625,284.9202575683594,1.0,0.6291865706443787,0.3025815486907959,0.3025815486907959,1.0,1.0,-3.372148036956787,0.720761775970459,2.651386260986328,-0.0414632000029087,0.8967740535736084,0.8967740535736084,0.0,171.21368408203125,178.0,48524.22265625,0.0,3172.986572265625,1.0,280.0421142578125,283.22412109375,292.156982421875,295.2281494140625,293.1499938964844,293.1499938964844,280.3500061035156,36077.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897071719169616,1.0,0.0,0.0,3.6413092613220215,3.641333341598511,8.847252956911689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.595703125,0.0,1524.097900390625,1895.4371337890625,0.0,4212.51416015625,0.90339857339859,1.0,0.0,3.0,1.0,0.0
12235800,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.896920382976532,0.4587358832359314,0.4145349562168121,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9945176243782043,0.6217675805091858,0.5892302393913269,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9635874032974244,0.559442400932312,0.3912769556045532,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8358644843101501,0.3698455691337585,0.3527938723564148,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7206782102584839,0.2324194908142089,1.0601776838302612,284.9190368652344,284.95001220703125,300.3964538574219,289.18634033203125,297.96246337890625,297.2525634765625,284.9202575683594,1.0,0.6291865706443787,0.3025815486907959,0.3025815486907959,1.0,1.0,-3.372148036956787,0.720761775970459,2.651386260986328,-0.0414632000029087,0.8967740535736084,0.8967740535736084,0.0,171.21368408203125,178.0,48524.22265625,0.0,3172.986572265625,1.0,280.0421142578125,283.22412109375,292.156982421875,295.2281494140625,293.1499938964844,293.1499938964844,280.3500061035156,36077.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897071719169616,1.0,0.0,0.0,3.6413092613220215,3.641333341598511,8.847252956911689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.595703125,0.0,1524.097900390625,1895.4371337890625,0.0,4212.51416015625,0.90339857339859,1.0,0.0,3.0,1.0,0.0
12235860,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8948255777359009,0.4591946303844452,0.414767861366272,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9929131865501404,0.6227230429649353,0.5898309350013733,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9641505479812622,0.5648016929626465,0.3948474824428558,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8347051739692688,0.371103823184967,0.3538273572921753,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7196082472801208,0.2331673204898834,1.0629982948303225,285.1041564941406,284.95001220703125,300.39080810546875,289.1726989746094,297.9713134765625,297.265625,285.1056213378906,1.0,0.6315386891365051,0.3021643459796905,0.3021643459796905,1.0,1.0,-3.3819940090179443,0.7222120761871338,2.6597819328308105,-0.0422259531915187,0.9003675580024719,0.9003675580024719,0.0,173.09059143066406,181.0,47469.42578125,0.0,3206.072998046875,1.0,280.3417053222656,283.4508056640625,292.1277160644531,295.1141052246094,293.1499938964844,293.1499938964844,280.04998779296875,35874.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776245951652528,1.0,0.0,0.0,3.645352602005005,3.645376682281494,8.86691168489051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.0,0.0,1527.06982421875,1895.4371337890625,0.0,4108.041015625,0.9041695594787598,1.0,0.0,3.0,1.0,0.0
