time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235920,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8948255777359009,0.4591946303844452,0.414767861366272,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9929131865501404,0.6227230429649353,0.5898309350013733,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9641505479812622,0.5648016929626465,0.3948474824428558,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8347051739692688,0.371103823184967,0.3538273572921753,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7196082472801208,0.2331673204898834,1.0629982948303225,285.1041564941406,284.95001220703125,300.39080810546875,289.1726989746094,297.9713134765625,297.265625,285.1056213378906,1.0,0.6315386891365051,0.3021643459796905,0.3021643459796905,1.0,1.0,-3.3819940090179443,0.7222120761871338,2.6597819328308105,-0.0422259531915187,0.9003675580024719,0.9003675580024719,0.0,173.09059143066406,181.0,47469.42578125,0.0,3206.072998046875,1.0,280.3417053222656,283.4508056640625,292.1277160644531,295.1141052246094,293.1499938964844,293.1499938964844,280.04998779296875,35874.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776245951652528,1.0,0.0,0.0,3.645352602005005,3.645376682281494,8.86691168489051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.0,0.0,1527.06982421875,1895.4371337890625,0.0,4108.041015625,0.9041695594787598,1.0,0.0,3.0,1.0,0.0
12235980,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8908551931381226,0.4581263661384582,0.4144112169742584,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.989931344985962,0.6224852800369263,0.5901906490325928,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9628180265426636,0.568791389465332,0.3980348408222198,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8322192430496216,0.3716213405132293,0.3547212779521942,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7174710035324097,0.233501985669136,1.0659221410751345,284.9464416503906,284.95001220703125,300.38348388671875,289.16015625,297.9695739746094,297.2658996582031,284.9454345703125,1.0,0.6341308951377869,0.3017471134662628,0.3017471134662628,1.0,1.0,-3.3904359340667725,0.7232584357261658,2.667177438735962,-0.0428268611431121,0.8990232348442078,0.8990232348442078,0.0,175.89273071289062,184.0,48661.5234375,0.0,3241.407470703125,1.0,280.057861328125,283.2498474121094,292.19781494140625,295.3226623535156,293.1499938964844,293.1499938964844,280.3500061035156,35981.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891326427459716,1.0,0.0,0.0,3.6467456817626953,3.6467695236206055,8.873689694155473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4775390625,0.0,1529.4129638671875,1895.4371337890625,0.0,4207.5888671875,0.9045288562774658,1.0,0.0,3.0,1.0,0.0
12236040,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8908551931381226,0.4581263661384582,0.4144112169742584,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.989931344985962,0.6224852800369263,0.5901906490325928,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9628180265426636,0.568791389465332,0.3980348408222198,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8322192430496216,0.3716213405132293,0.3547212779521942,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7174710035324097,0.233501985669136,1.0659221410751345,284.9464416503906,284.95001220703125,300.38348388671875,289.16015625,297.9695739746094,297.2658996582031,284.9454345703125,1.0,0.6341308951377869,0.3017471134662628,0.3017471134662628,1.0,1.0,-3.3904359340667725,0.7232584357261658,2.667177438735962,-0.0428268611431121,0.8990232348442078,0.8990232348442078,0.0,175.89273071289062,184.0,48661.5234375,0.0,3241.407470703125,1.0,280.057861328125,283.2498474121094,292.19781494140625,295.3226623535156,293.1499938964844,293.1499938964844,280.3500061035156,35981.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891326427459716,1.0,0.0,0.0,3.6467456817626953,3.6467695236206055,8.873689694155473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4775390625,0.0,1529.4129638671875,1895.4371337890625,0.0,4207.5888671875,0.9045288562774658,1.0,0.0,3.0,1.0,0.0
12236100,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8879644274711609,0.4577379524707794,0.4138810038566589,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.987642467021942,0.6224185228347778,0.5899800658226013,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9612213969230652,0.5709361433982849,0.3993842899799347,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.830231785774231,0.371873676776886,0.3549031913280487,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7156979441642761,0.2336316406726837,1.066484451293945,285.0678405761719,284.95001220703125,300.379150390625,289.154296875,297.9692687988281,297.2666931152344,285.07427978515625,1.0,0.6352792382240295,0.3015385270118713,0.3015385270118713,1.0,1.0,-3.392059087753296,0.723065197467804,2.6689939498901367,-0.0433928295969963,0.9009747505187988,0.9009747505187988,0.0,177.6349334716797,184.0,47699.66015625,0.0,3255.197998046875,1.0,280.3012390136719,283.40887451171875,292.1312561035156,295.11346435546875,293.1499938964844,293.1499938964844,280.3500061035156,35904.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837191700935364,1.0,0.0,0.0,3.64846396446228,3.6484878063201904,8.882053634806653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.70458984375,0.0,1530.745361328125,1895.4371337890625,0.0,4160.96728515625,0.9049085974693298,1.0,0.0,3.0,1.0,0.0
12236160,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8863483667373657,0.457791268825531,0.4138326048851013,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.9863325357437134,0.6227816939353943,0.5902156233787537,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9609058499336244,0.5734999775886536,0.4010880291461944,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8292097449302673,0.3723988533020019,0.3553431928157806,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7147689461708069,0.2339517921209335,1.0677839517593384,285.1112365722656,284.95001220703125,300.37432861328125,289.1487731933594,297.9718933105469,297.2714538574219,285.1124267578125,1.0,0.6365460157394409,0.3012827038764953,0.3012827038764953,1.0,1.0,-3.3964197635650635,0.7234935164451599,2.672926187515259,-0.0439740121364593,0.9025219678878784,0.9025219678878784,0.0,178.901123046875,187.0,47614.6171875,0.0,3272.50146484375,1.0,280.34228515625,283.4553527832031,292.1233825683594,295.132080078125,293.1499938964844,293.1499938964844,280.04998779296875,35829.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807159900665284,1.0,0.0,0.0,3.65234637260437,3.6523704528808594,8.900967713998398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.66455078125,0.0,1534.50537109375,1895.4371337890625,0.0,4134.94384765625,0.905698537826538,1.0,0.0,3.0,1.0,0.0
12236220,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8816726803779602,0.4564689397811889,0.4131845831871032,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9824349284172058,0.6221997141838074,0.5902112722396851,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9587442874908448,0.5772863030433655,0.4040975272655487,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8260819315910339,0.3726545870304107,0.3559660911560058,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7119165658950806,0.2340794950723648,1.069766402244568,284.9498291015625,284.95001220703125,300.3631896972656,289.138671875,297.9670715332031,297.268798828125,284.9487609863281,1.0,0.6390123963356018,0.300771027803421,0.300771027803421,1.0,1.0,-3.402400016784668,0.7235590219497681,2.6788408756256104,-0.045052483677864,0.9011937379837036,0.9011937379837036,0.0,182.10787963867188,190.0,48786.7265625,0.0,3304.8251953125,1.0,280.05780029296875,283.2510681152344,292.176513671875,295.3121337890625,293.1499938964844,293.1499938964844,279.75,35954.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991830587387085,1.0,0.0,0.0,3.6547679901123047,3.654792070388794,8.912774092095788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.16748046875,0.0,1538.135986328125,1895.4371337890625,0.0,4230.68115234375,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12236280,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8816726803779602,0.4564689397811889,0.4131845831871032,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9824349284172058,0.6221997141838074,0.5902112722396851,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9587442874908448,0.5772863030433655,0.4040975272655487,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8260819315910339,0.3726545870304107,0.3559660911560058,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7119165658950806,0.2340794950723648,1.069766402244568,284.9498291015625,284.95001220703125,300.3631896972656,289.138671875,297.9670715332031,297.268798828125,284.9487609863281,1.0,0.6390123963356018,0.300771027803421,0.300771027803421,1.0,1.0,-3.402400016784668,0.7235590219497681,2.6788408756256104,-0.045052483677864,0.9011937379837036,0.9011937379837036,0.0,182.10787963867188,190.0,48786.7265625,0.0,3304.8251953125,1.0,280.05780029296875,283.2510681152344,292.176513671875,295.3121337890625,293.1499938964844,293.1499938964844,279.75,35954.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991830587387085,1.0,0.0,0.0,3.6547679901123047,3.654792070388794,8.912774092095788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.16748046875,0.0,1538.135986328125,1895.4371337890625,0.0,4230.68115234375,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12236340,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8743243217468262,0.4539386630058288,0.4112996757030487,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.9758442640304564,0.6202391982078552,0.588819682598114,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.9536585211753844,0.5799129605293274,0.4061984121799469,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.8207300305366516,0.3719730973243713,0.3556892573833465,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7067385911941528,0.2334782034158706,1.0686445236206057,284.7669372558594,284.95001220703125,300.3500061035156,289.1300048828125,297.9540100097656,297.2559509277344,284.765625,1.0,0.6408231854438782,0.3002593517303467,0.3002593517303467,1.0,1.0,-3.399312734603882,0.721121072769165,2.678191661834717,-0.0466595590114593,0.8972271680831909,0.8972271680831909,0.0,186.3517303466797,193.0,49869.28125,0.0,3322.365478515625,1.0,279.7582092285156,283.0272827148437,292.18621826171875,295.4005126953125,293.1499938964844,293.1499938964844,280.04998779296875,36161.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649388313293457,3.6494123935699454,8.886555633580429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.32080078125,0.0,1533.6966552734375,1895.4371337890625,0.0,4300.0,0.905235230922699,1.0,0.0,3.0,1.0,0.0
12236400,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8743243217468262,0.4539386630058288,0.4112996757030487,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.9758442640304564,0.6202391982078552,0.588819682598114,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.9536585211753844,0.5799129605293274,0.4061984121799469,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.8207300305366516,0.3719730973243713,0.3556892573833465,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7067385911941528,0.2334782034158706,1.0686445236206057,284.7669372558594,284.95001220703125,300.3500061035156,289.1300048828125,297.9540100097656,297.2559509277344,284.765625,1.0,0.6408231854438782,0.3002593517303467,0.3002593517303467,1.0,1.0,-3.399312734603882,0.721121072769165,2.678191661834717,-0.0466595590114593,0.8972271680831909,0.8972271680831909,0.0,186.3517303466797,193.0,49869.28125,0.0,3322.365478515625,1.0,279.7582092285156,283.0272827148437,292.18621826171875,295.4005126953125,293.1499938964844,293.1499938964844,280.04998779296875,36161.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649388313293457,3.6494123935699454,8.886555633580429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.32080078125,0.0,1533.6966552734375,1895.4371337890625,0.0,4300.0,0.905235230922699,1.0,0.0,3.0,1.0,0.0
12236460,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8692141175270081,0.4529793262481689,0.4100546538829803,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9709120988845824,0.6196098923683167,0.5878526568412781,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9508545994758606,0.5840450525283813,0.4087681770324707,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8169524073600769,0.3720716536045074,0.3555897772312164,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7029107809066772,0.2333225905895233,1.067543387413025,284.9279479980469,284.95001220703125,300.3355712890625,289.1218566894531,297.9515075683594,297.25665283203125,284.9290771484375,1.0,0.6424087285995483,0.299866259098053,0.299866259098053,1.0,1.0,-3.398285150527954,0.7196179032325745,2.6786673069000244,-0.0480736419558525,0.8982532024383545,0.8982532024383545,0.0,189.5394287109375,196.0,48711.203125,0.0,3338.516357421875,1.0,280.0421447753906,283.2318420410156,292.0950622558594,295.1766662597656,293.1499938964844,293.1499938964844,280.3500061035156,36054.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929689168930054,1.0,0.0,0.0,3.646623373031616,3.6466474533081055,8.873095111994189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5302734375,0.0,1529.8251953125,1895.4371337890625,0.0,4240.39501953125,0.9045702815055848,1.0,0.0,3.0,1.0,0.0
12236520,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8692141175270081,0.4529793262481689,0.4100546538829803,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9709120988845824,0.6196098923683167,0.5878526568412781,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9508545994758606,0.5840450525283813,0.4087681770324707,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8169524073600769,0.3720716536045074,0.3555897772312164,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7029107809066772,0.2333225905895233,1.067543387413025,284.9279479980469,284.95001220703125,300.3355712890625,289.1218566894531,297.9515075683594,297.25665283203125,284.9290771484375,1.0,0.6424087285995483,0.299866259098053,0.299866259098053,1.0,1.0,-3.398285150527954,0.7196179032325745,2.6786673069000244,-0.0480736419558525,0.8982532024383545,0.8982532024383545,0.0,189.5394287109375,196.0,48711.203125,0.0,3338.516357421875,1.0,280.0421447753906,283.2318420410156,292.0950622558594,295.1766662597656,293.1499938964844,293.1499938964844,280.3500061035156,36054.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929689168930054,1.0,0.0,0.0,3.646623373031616,3.6466474533081055,8.873095111994189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5302734375,0.0,1529.8251953125,1895.4371337890625,0.0,4240.39501953125,0.9045702815055848,1.0,0.0,3.0,1.0,0.0
12236580,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8675717115402222,0.4534020125865936,0.4102491438388824,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9693031907081604,0.620503842830658,0.5884519219398499,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9518277645111084,0.589550793170929,0.4124291837215423,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8160433173179626,0.3732304871082306,0.3565203547477722,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7019479870796204,0.2339871525764465,1.0699429512023926,285.11181640625,284.95001220703125,300.3209228515625,289.11328125,297.9584655761719,297.2698059082031,285.1132202148437,1.0,0.6446345448493958,0.2994731664657593,0.2994731664657593,1.0,1.0,-3.4076380729675293,0.7209823131561279,2.6866557598114014,-0.0488879792392253,0.9019405245780944,0.9019405245780944,0.0,191.3597717285156,199.0,47646.4765625,0.0,3370.754638671875,1.0,280.3417358398437,283.4574279785156,292.06854248046875,295.0642395019531,293.1499938964844,293.1499938964844,280.04998779296875,35858.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808943867683412,1.0,0.0,0.0,3.651280879974365,3.6513047218322754,8.895774499251274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.35986328125,0.0,1533.536865234375,1895.4371337890625,0.0,4136.4931640625,0.9054838418960572,1.0,0.0,3.0,1.0,0.0
12236640,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8675717115402222,0.4534020125865936,0.4102491438388824,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9693031907081604,0.620503842830658,0.5884519219398499,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9518277645111084,0.589550793170929,0.4124291837215423,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8160433173179626,0.3732304871082306,0.3565203547477722,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7019479870796204,0.2339871525764465,1.0699429512023926,285.11181640625,284.95001220703125,300.3209228515625,289.11328125,297.9584655761719,297.2698059082031,285.1132202148437,1.0,0.6446345448493958,0.2994731664657593,0.2994731664657593,1.0,1.0,-3.4076380729675293,0.7209823131561279,2.6866557598114014,-0.0488879792392253,0.9019405245780944,0.9019405245780944,0.0,191.3597717285156,199.0,47646.4765625,0.0,3370.754638671875,1.0,280.3417358398437,283.4574279785156,292.06854248046875,295.0642395019531,293.1499938964844,293.1499938964844,280.04998779296875,35858.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808943867683412,1.0,0.0,0.0,3.651280879974365,3.6513047218322754,8.895774499251274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.35986328125,0.0,1533.536865234375,1895.4371337890625,0.0,4136.4931640625,0.9054838418960572,1.0,0.0,3.0,1.0,0.0
12236700,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8666480779647827,0.4531357884407043,0.4103624522686004,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.968418538570404,0.6205786466598511,0.5888534784317017,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9521820545196532,0.591850996017456,0.4142827689647674,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8155648112297058,0.3736252188682556,0.3570989668369293,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.701507568359375,0.2342476397752761,1.0717533826828003,284.9942321777344,284.95001220703125,300.3134765625,289.1088562011719,297.95867919921875,297.2724304199219,284.9881286621094,1.0,0.6459386348724365,0.2992766201496124,0.2992766201496124,1.0,1.0,-3.4133663177490234,0.7219465970993042,2.691419839859009,-0.0491163320839405,0.9011082649230956,0.9011082649230956,0.0,192.42547607421875,199.0,48688.36328125,0.0,3390.27978515625,1.0,280.0985717773437,283.3008117675781,292.1389465332031,295.2905578613281,293.1499938964844,293.1499938964844,280.04998779296875,35910.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878125786781312,1.0,0.0,0.0,3.653172254562378,3.653196334838867,8.90499336492212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.30224609375,0.0,1536.03369140625,1895.4371337890625,0.0,4196.25537109375,0.9058924317359924,1.0,0.0,3.0,1.0,0.0
12236760,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.864327609539032,0.4523327946662903,0.409883975982666,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9661062955856324,0.6200937032699585,0.5886685848236084,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.950970470905304,0.5936391949653625,0.4156950414180755,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8139408230781555,0.3736602067947387,0.3573310673236847,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6999861001968384,0.2342550307512283,1.0725593566894531,284.95343017578125,284.95001220703125,300.3059997558594,289.1043395996094,297.9549560546875,297.2699279785156,284.9524230957031,1.0,0.6471045017242432,0.2990524470806122,0.2990524470806122,1.0,1.0,-3.415522575378418,0.7218466997146606,2.693675994873047,-0.049597680568695,0.9006853103637695,0.9006853103637695,0.0,194.1431427001953,202.0,48840.703125,0.0,3405.3212890625,1.0,280.0576477050781,283.2557067871094,292.1418762207031,295.2760314941406,293.1499938964844,293.1499938964844,279.75,35967.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923325777053832,1.0,0.0,0.0,3.653200626373291,3.653224468231201,8.905130925995763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.79736328125,0.0,1536.4881591796875,1895.4371337890625,0.0,4234.966796875,0.9059627652168274,1.0,0.0,3.0,1.0,0.0
12236820,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8580722212791443,0.4499097466468811,0.4081107676029205,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9595068097114564,0.6181200742721558,0.5872913002967834,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.946628749370575,0.5964078903198242,0.4179077744483948,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8091179132461548,0.3730355203151703,0.3571242988109588,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.6954315304756165,0.2337195128202438,1.0717804431915283,284.7719421386719,284.95001220703125,300.2908630371094,289.0951232910156,297.9422607421875,297.25811767578125,284.7706604003906,1.0,0.6489498615264893,0.2986041009426117,0.2986041009426117,1.0,1.0,-3.4132192134857178,0.719820499420166,2.693398714065552,-0.0509775429964065,0.8967967629432678,0.8967967629432678,0.0,198.295166015625,205.0,49934.1796875,0.0,3424.1416015625,1.0,279.7582397460937,283.0330505371094,292.1580810546875,295.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647657632827759,3.647681474685669,8.878128028300125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.2421875,0.0,1531.8028564453125,1895.4371337890625,0.0,4300.0,0.9048521518707277,1.0,0.0,3.0,1.0,0.0
12236880,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8580722212791443,0.4499097466468811,0.4081107676029205,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9595068097114564,0.6181200742721558,0.5872913002967834,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.946628749370575,0.5964078903198242,0.4179077744483948,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8091179132461548,0.3730355203151703,0.3571242988109588,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.6954315304756165,0.2337195128202438,1.0717804431915283,284.7719421386719,284.95001220703125,300.2908630371094,289.0951232910156,297.9422607421875,297.25811767578125,284.7706604003906,1.0,0.6489498615264893,0.2986041009426117,0.2986041009426117,1.0,1.0,-3.4132192134857178,0.719820499420166,2.693398714065552,-0.0509775429964065,0.8967967629432678,0.8967967629432678,0.0,198.295166015625,205.0,49934.1796875,0.0,3424.1416015625,1.0,279.7582397460937,283.0330505371094,292.1580810546875,295.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647657632827759,3.647681474685669,8.878128028300125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.2421875,0.0,1531.8028564453125,1895.4371337890625,0.0,4300.0,0.9048521518707277,1.0,0.0,3.0,1.0,0.0
12236940,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8536010980606079,0.4489930272102356,0.4069163203239441,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9544578790664672,0.6173965334892273,0.5862516760826111,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9442381858825684,0.6006721258163452,0.4205664992332458,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8055029511451721,0.3731392025947571,0.3570389747619629,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6919830441474915,0.233587309718132,1.0708229541778564,284.9330139160156,284.95001220703125,300.2754821777344,289.085693359375,297.9400939941406,297.259521484375,284.9341735839844,1.0,0.6505596041679382,0.2981557548046112,0.2981557548046112,1.0,1.0,-3.4124622344970703,0.7182307243347168,2.694231510162353,-0.0525505505502224,0.8978912234306335,0.8978912234306335,0.0,201.4945831298828,208.0,48777.3359375,0.0,3441.03466796875,1.0,280.0421447753906,283.2376403808594,292.06402587890625,295.150390625,293.1499938964844,293.1499938964844,280.3500061035156,36053.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99445903301239,1.0,0.0,0.0,3.644935607910156,3.6449594497680655,8.86488237483718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.65087890625,0.0,1527.941650390625,1895.4371337890625,0.0,4253.083984375,0.9041923880577089,1.0,0.0,3.0,1.0,0.0
12237000,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8536010980606079,0.4489930272102356,0.4069163203239441,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9544578790664672,0.6173965334892273,0.5862516760826111,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9442381858825684,0.6006721258163452,0.4205664992332458,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8055029511451721,0.3731392025947571,0.3570389747619629,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6919830441474915,0.233587309718132,1.0708229541778564,284.9330139160156,284.95001220703125,300.2754821777344,289.085693359375,297.9400939941406,297.259521484375,284.9341735839844,1.0,0.6505596041679382,0.2981557548046112,0.2981557548046112,1.0,1.0,-3.4124622344970703,0.7182307243347168,2.694231510162353,-0.0525505505502224,0.8978912234306335,0.8978912234306335,0.0,201.4945831298828,208.0,48777.3359375,0.0,3441.03466796875,1.0,280.0421447753906,283.2376403808594,292.06402587890625,295.150390625,293.1499938964844,293.1499938964844,280.3500061035156,36053.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99445903301239,1.0,0.0,0.0,3.644935607910156,3.6449594497680655,8.86488237483718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.65087890625,0.0,1527.941650390625,1895.4371337890625,0.0,4253.083984375,0.9041923880577089,1.0,0.0,3.0,1.0,0.0
12237060,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.852160632610321,0.449428528547287,0.4071288406848907,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9527642726898192,0.6181585788726807,0.5867361426353455,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9453585147857666,0.6063058376312256,0.424317330121994,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8046339154243469,0.3742803633213043,0.3579588234424591,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.6911312341690063,0.2342542558908462,1.073259949684143,285.11669921875,284.95001220703125,300.2599182128906,289.0761108398437,297.9472045898437,297.2731628417969,285.1180725097656,1.0,0.6527873873710632,0.2978399991989136,0.2978399991989136,1.0,1.0,-3.421838998794556,0.7198125720024109,2.7020263671875,-0.0531670972704887,0.9016422033309937,0.9016422033309937,0.0,203.3566436767578,211.0,47711.84375,0.0,3473.965087890625,1.0,280.3417358398437,283.4630126953125,292.0335388183594,295.0336608886719,293.1499938964844,293.1499938964844,280.04998779296875,35854.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827975034713744,1.0,0.0,0.0,3.649746894836426,3.649770975112915,8.888301863407833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.09130859375,0.0,1531.79931640625,1895.4371337890625,0.0,4152.99267578125,0.9051380753517152,1.0,0.0,3.0,1.0,0.0
12237120,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.852160632610321,0.449428528547287,0.4071288406848907,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9527642726898192,0.6181585788726807,0.5867361426353455,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9453585147857666,0.6063058376312256,0.424317330121994,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8046339154243469,0.3742803633213043,0.3579588234424591,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.6911312341690063,0.2342542558908462,1.073259949684143,285.11669921875,284.95001220703125,300.2599182128906,289.0761108398437,297.9472045898437,297.2731628417969,285.1180725097656,1.0,0.6527873873710632,0.2978399991989136,0.2978399991989136,1.0,1.0,-3.421838998794556,0.7198125720024109,2.7020263671875,-0.0531670972704887,0.9016422033309937,0.9016422033309937,0.0,203.3566436767578,211.0,47711.84375,0.0,3473.965087890625,1.0,280.3417358398437,283.4630126953125,292.0335388183594,295.0336608886719,293.1499938964844,293.1499938964844,280.04998779296875,35854.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827975034713744,1.0,0.0,0.0,3.649746894836426,3.649770975112915,8.888301863407833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.09130859375,0.0,1531.79931640625,1895.4371337890625,0.0,4152.99267578125,0.9051380753517152,1.0,0.0,3.0,1.0,0.0
12237180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8492836952209473,0.4483771622180938,0.4067775309085846,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9494624137878418,0.6176092624664307,0.586823582649231,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9447157979011536,0.6104688048362732,0.4276444613933563,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8025915026664734,0.3746781945228576,0.3587439656257629,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6893584728240967,0.2345113903284073,1.0758498907089231,284.9585266113281,284.95001220703125,300.2441101074219,289.0664367675781,297.9435119628906,297.2732849121094,284.9574890136719,1.0,0.6552377343177795,0.2975242733955383,0.2975242733955383,1.0,1.0,-3.429596424102783,0.7209492921829224,2.708647012710572,-0.0535897240042686,0.9004554152488708,0.9004554152488708,0.0,206.18331909179688,214.0,48907.45703125,0.0,3508.84375,1.0,280.0578308105469,283.2614440917969,292.1044616699219,295.2427062988281,293.1499938964844,293.1499938964844,279.75,35961.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943268299102784,1.0,0.0,0.0,3.65187668800354,3.651900768280029,8.898678061086684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.59326171875,0.0,1534.9700927734375,1895.4371337890625,0.0,4251.95947265625,0.9056626558303832,1.0,0.0,3.0,1.0,0.0
12237240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8492836952209473,0.4483771622180938,0.4067775309085846,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9494624137878418,0.6176092624664307,0.586823582649231,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9447157979011536,0.6104688048362732,0.4276444613933563,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8025915026664734,0.3746781945228576,0.3587439656257629,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6893584728240967,0.2345113903284073,1.0758498907089231,284.9585266113281,284.95001220703125,300.2441101074219,289.0664367675781,297.9435119628906,297.2732849121094,284.9574890136719,1.0,0.6552377343177795,0.2975242733955383,0.2975242733955383,1.0,1.0,-3.429596424102783,0.7209492921829224,2.708647012710572,-0.0535897240042686,0.9004554152488708,0.9004554152488708,0.0,206.18331909179688,214.0,48907.45703125,0.0,3508.84375,1.0,280.0578308105469,283.2614440917969,292.1044616699219,295.2427062988281,293.1499938964844,293.1499938964844,279.75,35961.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943268299102784,1.0,0.0,0.0,3.65187668800354,3.651900768280029,8.898678061086684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.59326171875,0.0,1534.9700927734375,1895.4371337890625,0.0,4251.95947265625,0.9056626558303832,1.0,0.0,3.0,1.0,0.0
12237300,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8467738032341003,0.4472921788692474,0.4060665965080261,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.946492314338684,0.6167051792144775,0.5862700939178467,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9430925846099854,0.6119928956031799,0.4288993179798126,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8005470633506775,0.3744560480117798,0.3587572872638702,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.6875354647636414,0.2343265116214752,1.0759053230285645,284.8229064941406,284.95001220703125,300.2361755371094,289.06158447265625,297.9378356933594,297.26837158203125,284.816162109375,1.0,0.6562498211860657,0.2973663806915283,0.2973663806915283,1.0,1.0,-3.429673194885254,0.7204774022102356,2.709195852279663,-0.0540125407278537,0.898286759853363,0.898286759853363,0.0,208.14382934570312,214.0,49915.48828125,0.0,3520.50439453125,1.0,279.8011779785156,283.0873718261719,292.1351013183594,295.39654541015625,293.1499938964844,293.1499938964844,279.75,36069.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650368690490722,3.650392532348633,8.891329912330548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.72119140625,0.0,1534.095703125,1895.4371337890625,0.0,4300.0,0.905362069606781,1.0,0.0,3.0,1.0,0.0
12237360,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.843721330165863,0.4459786117076874,0.4050285220146179,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9427927136421204,0.6155006885528564,0.5853221416473389,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9407798051834106,0.613285481929779,0.4298954010009765,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7979483008384705,0.3740147352218628,0.358504444360733,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6851840615272522,0.2339567989110946,1.0750030279159546,284.7767028808594,284.95001220703125,300.2281494140625,289.0567626953125,297.9306030273437,297.26141357421875,284.77545166015625,1.0,0.6570508480072021,0.2971200346946716,0.2971200346946716,1.0,1.0,-3.42709755897522,0.7190239429473877,2.708073616027832,-0.0548381358385086,0.8966289162635803,0.8966289162635803,0.0,210.3597412109375,217.0,50002.546875,0.0,3527.35546875,1.0,279.7581481933594,283.0384216308594,292.1271057128906,295.3450012207031,293.1499938964844,293.1499938964844,280.04998779296875,36159.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646566390991211,3.646590232849121,8.87281714767596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.6259765625,0.0,1530.5438232421875,1895.4371337890625,0.0,4300.0,0.904603898525238,1.0,0.0,3.0,1.0,0.0
12237420,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8397303819656372,0.4450674057006836,0.4038444459438324,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9377357363700868,0.6146332025527954,0.5841512084007263,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.93869549036026,0.6176300048828125,0.4326018691062927,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7945563793182373,0.374078094959259,0.3583818674087524,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6820085048675537,0.2338022738695144,1.0739508867263794,284.9373474121094,284.95001220703125,300.2120056152344,289.047119140625,297.9283447265625,297.262939453125,284.9384765625,1.0,0.658621072769165,0.2966273427009582,0.2966273427009582,1.0,1.0,-3.426093816757202,0.7172267436981201,2.708867073059082,-0.0565782822668552,0.8977780938148499,0.8977780938148499,0.0,213.5750427246093,220.0,48841.40625,0.0,3543.803466796875,1.0,280.0421447753906,283.2426147460937,292.030517578125,295.1215209960937,293.1499938964844,293.1499938964844,280.3500061035156,36047.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959984421730042,1.0,0.0,0.0,3.644085168838501,3.644109010696411,8.860746447680867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.966796875,0.0,1526.950439453125,1895.4371337890625,0.0,4266.16162109375,0.9039977788925172,1.0,0.0,3.0,1.0,0.0
12237480,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8397303819656372,0.4450674057006836,0.4038444459438324,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9377357363700868,0.6146332025527954,0.5841512084007263,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.93869549036026,0.6176300048828125,0.4326018691062927,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7945563793182373,0.374078094959259,0.3583818674087524,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6820085048675537,0.2338022738695144,1.0739508867263794,284.9373474121094,284.95001220703125,300.2120056152344,289.047119140625,297.9283447265625,297.262939453125,284.9384765625,1.0,0.658621072769165,0.2966273427009582,0.2966273427009582,1.0,1.0,-3.426093816757202,0.7172267436981201,2.708867073059082,-0.0565782822668552,0.8977780938148499,0.8977780938148499,0.0,213.5750427246093,220.0,48841.40625,0.0,3543.803466796875,1.0,280.0421447753906,283.2426147460937,292.030517578125,295.1215209960937,293.1499938964844,293.1499938964844,280.3500061035156,36047.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959984421730042,1.0,0.0,0.0,3.644085168838501,3.644109010696411,8.860746447680867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.966796875,0.0,1526.950439453125,1895.4371337890625,0.0,4266.16162109375,0.9039977788925172,1.0,0.0,3.0,1.0,0.0
12237540,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8384590744972229,0.4454970359802246,0.4040544331073761,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9360215663909912,0.6152447462081909,0.5844969153404236,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.939934015274048,0.6233575344085693,0.4364159405231476,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7937727570533752,0.375180184841156,0.3592656850814819,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.6812437176704407,0.2344484776258468,1.076297402381897,285.1205444335937,284.95001220703125,300.1956787109375,289.0375671386719,297.9354553222656,297.2767333984375,285.1219177246094,1.0,0.6608032584190369,0.2961346507072449,0.2961346507072449,1.0,1.0,-3.435224771499634,0.7181907892227173,2.717034101486206,-0.0577715598046779,0.9015769958496094,0.9015769958496094,0.0,215.4501495361328,223.0,47772.59375,0.0,3576.61669921875,1.0,280.3417358398437,283.467529296875,291.9967956542969,295.0008850097656,293.1499938964844,293.1499938964844,280.04998779296875,35848.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846668839454652,1.0,0.0,0.0,3.649127721786499,3.649151802062988,8.885286320037267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.0908203125,0.0,1531.06494140625,1895.4371337890625,0.0,4169.15625,0.9049952030181884,1.0,0.0,3.0,1.0,0.0
12237600,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8384590744972229,0.4454970359802246,0.4040544331073761,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9360215663909912,0.6152447462081909,0.5844969153404236,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.939934015274048,0.6233575344085693,0.4364159405231476,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7937727570533752,0.375180184841156,0.3592656850814819,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.6812437176704407,0.2344484776258468,1.076297402381897,285.1205444335937,284.95001220703125,300.1956787109375,289.0375671386719,297.9354553222656,297.2767333984375,285.1219177246094,1.0,0.6608032584190369,0.2961346507072449,0.2961346507072449,1.0,1.0,-3.435224771499634,0.7181907892227173,2.717034101486206,-0.0577715598046779,0.9015769958496094,0.9015769958496094,0.0,215.4501495361328,223.0,47772.59375,0.0,3576.61669921875,1.0,280.3417358398437,283.467529296875,291.9967956542969,295.0008850097656,293.1499938964844,293.1499938964844,280.04998779296875,35848.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846668839454652,1.0,0.0,0.0,3.649127721786499,3.649151802062988,8.885286320037267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.0908203125,0.0,1531.06494140625,1895.4371337890625,0.0,4169.15625,0.9049952030181884,1.0,0.0,3.0,1.0,0.0
12237660,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8358957767486572,0.4444526433944702,0.4037060141563415,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9327676296234132,0.6145528554916382,0.5844489336013794,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9394956231117249,0.6275674104690552,0.4397844672203064,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.791914165019989,0.3755360245704651,0.3600131571292877,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6796510219573975,0.2346840351819992,1.078797698020935,284.9623107910156,284.95001220703125,300.17919921875,289.0282287597656,297.9315185546875,297.2767333984375,284.9612731933594,1.0,0.6632020473480225,0.2957960665225982,0.2957960665225982,1.0,1.0,-3.4427194595336914,0.7191568613052368,2.723562717437744,-0.0583181343972682,0.9004403352737427,0.9004403352737427,0.0,218.2884216308593,226.0,48969.015625,0.0,3611.28125,1.0,280.0578308105469,283.2658386230469,292.0665588378906,295.2082214355469,293.1499938964844,293.1499938964844,279.75,35955.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962254762649536,1.0,0.0,0.0,3.651480197906494,3.651504278182984,8.896746521713794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.61669921875,0.0,1534.4837646484375,1895.4371337890625,0.0,4268.08740234375,0.9055697321891784,1.0,0.0,3.0,1.0,0.0
12237720,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8358957767486572,0.4444526433944702,0.4037060141563415,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9327676296234132,0.6145528554916382,0.5844489336013794,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9394956231117249,0.6275674104690552,0.4397844672203064,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.791914165019989,0.3755360245704651,0.3600131571292877,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6796510219573975,0.2346840351819992,1.078797698020935,284.9623107910156,284.95001220703125,300.17919921875,289.0282287597656,297.9315185546875,297.2767333984375,284.9612731933594,1.0,0.6632020473480225,0.2957960665225982,0.2957960665225982,1.0,1.0,-3.4427194595336914,0.7191568613052368,2.723562717437744,-0.0583181343972682,0.9004403352737427,0.9004403352737427,0.0,218.2884216308593,226.0,48969.015625,0.0,3611.28125,1.0,280.0578308105469,283.2658386230469,292.0665588378906,295.2082214355469,293.1499938964844,293.1499938964844,279.75,35955.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962254762649536,1.0,0.0,0.0,3.651480197906494,3.651504278182984,8.896746521713794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.61669921875,0.0,1534.4837646484375,1895.4371337890625,0.0,4268.08740234375,0.9055697321891784,1.0,0.0,3.0,1.0,0.0
