time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237780,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8308757543563843,0.4420693516731262,0.401969313621521,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.9263242483139038,0.612311601638794,0.582821249961853,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.9359341859817504,0.6304052472114563,0.442052274942398,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.787635087966919,0.3748275339603424,0.3597322106361389,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6758323311805725,0.2341049760580063,1.077846646308899,284.7804870605469,284.95001220703125,300.1625671386719,289.01910400390625,297.91827392578125,297.2646179199219,284.7791748046875,1.0,0.6649616956710815,0.2954574823379516,0.2954574823379516,1.0,1.0,-3.4399290084838867,0.7173396944999695,2.7225892543792725,-0.0594053156673908,0.896662712097168,0.896662712097168,0.0,222.4692840576172,229.0,50063.77734375,0.0,3629.1162109375,1.0,279.7582702636719,283.04278564453125,292.0963439941406,295.3158264160156,293.1499938964844,293.1499938964844,280.04998779296875,36153.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463897228240967,3.646413803100586,8.871958243616973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.72314453125,0.0,1530.3026123046875,1895.4371337890625,0.0,4300.0,0.904560089111328,1.0,0.0,3.0,1.0,0.0
12237840,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8308757543563843,0.4420693516731262,0.401969313621521,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.9263242483139038,0.612311601638794,0.582821249961853,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.9359341859817504,0.6304052472114563,0.442052274942398,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.787635087966919,0.3748275339603424,0.3597322106361389,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6758323311805725,0.2341049760580063,1.077846646308899,284.7804870605469,284.95001220703125,300.1625671386719,289.01910400390625,297.91827392578125,297.2646179199219,284.7791748046875,1.0,0.6649616956710815,0.2954574823379516,0.2954574823379516,1.0,1.0,-3.4399290084838867,0.7173396944999695,2.7225892543792725,-0.0594053156673908,0.896662712097168,0.896662712097168,0.0,222.4692840576172,229.0,50063.77734375,0.0,3629.1162109375,1.0,279.7582702636719,283.04278564453125,292.0963439941406,295.3158264160156,293.1499938964844,293.1499938964844,280.04998779296875,36153.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463897228240967,3.646413803100586,8.871958243616973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.72314453125,0.0,1530.3026123046875,1895.4371337890625,0.0,4300.0,0.904560089111328,1.0,0.0,3.0,1.0,0.0
12237900,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8285107016563416,0.4413506090641022,0.4010895192623138,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9232342839241028,0.6115415096282959,0.5818902850151062,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9343318939208984,0.6323337554931641,0.4431830048561096,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7855620980262756,0.3746586441993713,0.3594771027565002,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6739270091056824,0.2338885217905044,1.0767608880996704,284.8989562988281,284.95001220703125,300.1542053222656,289.0146789550781,297.9151611328125,297.26287841796875,284.90509033203125,1.0,0.6656521558761597,0.2952881753444671,0.2952881753444671,1.0,1.0,-3.4374916553497314,0.7161534428596497,2.7213382720947266,-0.0601302422583103,0.8974588513374329,0.8974588513374329,0.0,224.3991851806641,229.0,49036.37109375,0.0,3634.576171875,1.0,280.0012512207031,283.2002258300781,292.0199279785156,295.0929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36099.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997393488883972,1.0,0.0,0.0,3.644293785095215,3.644317865371704,8.861761671141721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.1640625,0.0,1527.573974609375,1895.4371337890625,0.0,4297.802734375,0.9041063189506532,1.0,0.0,3.0,1.0,0.0
12237960,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8272437453269958,0.4411584436893463,0.4007903337478637,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9215115308761596,0.6113073825836182,0.5815249085426331,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9341281652450562,0.6348060369491577,0.4447895884513855,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.784507155418396,0.3748476803302765,0.3595689237117767,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6729183793067932,0.2339269816875457,1.0766892433166504,284.940673828125,284.95001220703125,300.14581298828125,289.01031494140625,297.9159240722656,297.2662048339844,284.9417724609375,1.0,0.666479766368866,0.2951116859912872,0.2951116859912872,1.0,1.0,-3.4386417865753174,0.7159221172332764,2.722719669342041,-0.0607157200574874,0.8978515863418579,0.8978515863418579,0.0,225.683334350586,232.0,48898.7890625,0.0,3644.90380859375,1.0,280.04229736328125,283.24658203125,291.9986267089844,295.0936584472656,293.1499938964844,293.1499938964844,280.3500061035156,36041.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973058700561525,1.0,0.0,0.0,3.6441104412078857,3.644134521484375,8.860870366333984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.255859375,0.0,1526.9375,1895.4371337890625,0.0,4277.2421875,0.9039994478225708,1.0,0.0,3.0,1.0,0.0
12238020,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8260999321937561,0.4415784180164337,0.4009948372840881,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9198738932609558,0.6117774248123169,0.5817405581474304,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9354596734046936,0.6406034827232361,0.448650985956192,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7838056087493896,0.3759084045886993,0.3604145646095276,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.6722383499145508,0.2345530092716217,1.0789457559585571,285.1233825683594,284.95001220703125,300.12890625,289.0018920898437,297.9229736328125,297.2800598144531,285.1247253417969,1.0,0.6686090230941772,0.294758677482605,0.294758677482605,1.0,1.0,-3.447512626647949,0.7172363996505737,2.730276107788086,-0.0615124143660068,0.9016845226287842,0.9016845226287842,0.0,227.5595245361328,235.0,47827.65625,0.0,3677.454833984375,1.0,280.3417358398437,283.4709777832031,291.9627990722656,294.97021484375,293.1499938964844,293.1499938964844,280.04998779296875,35843.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986282467842102,1.0,0.0,0.0,3.6493308544158936,3.649354696273804,8.886275395525445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.36328125,0.0,1531.2552490234375,1895.4371337890625,0.0,4183.08984375,0.9050372838974,1.0,0.0,3.0,1.0,0.0
12238080,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8260999321937561,0.4415784180164337,0.4009948372840881,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9198738932609558,0.6117774248123169,0.5817405581474304,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9354596734046936,0.6406034827232361,0.448650985956192,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7838056087493896,0.3759084045886993,0.3604145646095276,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.6722383499145508,0.2345530092716217,1.0789457559585571,285.1233825683594,284.95001220703125,300.12890625,289.0018920898437,297.9229736328125,297.2800598144531,285.1247253417969,1.0,0.6686090230941772,0.294758677482605,0.294758677482605,1.0,1.0,-3.447512626647949,0.7172363996505737,2.730276107788086,-0.0615124143660068,0.9016845226287842,0.9016845226287842,0.0,227.5595245361328,235.0,47827.65625,0.0,3677.454833984375,1.0,280.3417358398437,283.4709777832031,291.9627990722656,294.97021484375,293.1499938964844,293.1499938964844,280.04998779296875,35843.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986282467842102,1.0,0.0,0.0,3.6493308544158936,3.649354696273804,8.886275395525445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.36328125,0.0,1531.2552490234375,1895.4371337890625,0.0,4183.08984375,0.9050372838974,1.0,0.0,3.0,1.0,0.0
12238140,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8237521052360535,0.4405364990234375,0.4006452262401581,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9168409705162048,0.6109542846679688,0.5815666913986206,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9351887702941896,0.6448339223861694,0.4520429074764251,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7821144461631775,0.3762199580669403,0.3611218929290771,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6708109974861145,0.2347681224346161,1.0813593864440918,284.96514892578125,284.95001220703125,300.1119079589844,288.993896484375,297.91876220703125,297.27984619140625,284.964111328125,1.0,0.6709520816802979,0.2944056391716003,0.2944056391716003,1.0,1.0,-3.454730272293091,0.7180872559547424,2.736643075942993,-0.0621219873428344,0.9005853533744812,0.9005853533744812,0.0,230.4022674560547,238.0,49025.234375,0.0,3711.79443359375,1.0,280.0578308105469,283.2691955566406,292.0323486328125,295.17694091796875,293.1499938964844,293.1499938964844,279.75,35950.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997844099998474,1.0,0.0,0.0,3.651854276657105,3.6518783569335938,8.898568921722472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.1591796875,0.0,1534.8656005859375,1895.4371337890625,0.0,4281.796875,0.9056501388549804,1.0,0.0,3.0,1.0,0.0
12238200,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8237521052360535,0.4405364990234375,0.4006452262401581,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9168409705162048,0.6109542846679688,0.5815666913986206,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9351887702941896,0.6448339223861694,0.4520429074764251,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7821144461631775,0.3762199580669403,0.3611218929290771,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6708109974861145,0.2347681224346161,1.0813593864440918,284.96514892578125,284.95001220703125,300.1119079589844,288.993896484375,297.91876220703125,297.27984619140625,284.964111328125,1.0,0.6709520816802979,0.2944056391716003,0.2944056391716003,1.0,1.0,-3.454730272293091,0.7180872559547424,2.736643075942993,-0.0621219873428344,0.9005853533744812,0.9005853533744812,0.0,230.4022674560547,238.0,49025.234375,0.0,3711.79443359375,1.0,280.0578308105469,283.2691955566406,292.0323486328125,295.17694091796875,293.1499938964844,293.1499938964844,279.75,35950.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997844099998474,1.0,0.0,0.0,3.651854276657105,3.6518783569335938,8.898568921722472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.1591796875,0.0,1534.8656005859375,1895.4371337890625,0.0,4281.796875,0.9056501388549804,1.0,0.0,3.0,1.0,0.0
12238260,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8190650939941406,0.4381643235683441,0.3989176452159881,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.9109905362129213,0.6085944175720215,0.5798258781433105,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9319546818733216,0.6476647853851318,0.4543090164661407,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7781712412834167,0.3754648268222809,0.3607981204986572,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.6673218011856079,0.2341666370630264,1.0803126096725464,284.783203125,284.95001220703125,300.09478759765625,288.98638916015625,297.9052124023437,297.2674560546875,284.7818908691406,1.0,0.6726566553115845,0.293946623802185,0.293946623802185,1.0,1.0,-3.451645851135254,0.715826690196991,2.735819101333618,-0.0635963603854179,0.896843671798706,0.896843671798706,0.0,234.5814819335937,241.0,50120.7109375,0.0,3728.8916015625,1.0,279.7582092285156,283.0459899902344,292.06964111328125,295.2906494140625,293.1499938964844,293.1499938964844,280.04998779296875,36148.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646936416625977,3.646960496902466,8.87461794718547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.04248046875,0.0,1530.8753662109375,1895.4371337890625,0.0,4300.0,0.904679000377655,1.0,0.0,3.0,1.0,0.0
12238320,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8190650939941406,0.4381643235683441,0.3989176452159881,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.9109905362129213,0.6085944175720215,0.5798258781433105,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9319546818733216,0.6476647853851318,0.4543090164661407,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7781712412834167,0.3754648268222809,0.3607981204986572,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.6673218011856079,0.2341666370630264,1.0803126096725464,284.783203125,284.95001220703125,300.09478759765625,288.98638916015625,297.9052124023437,297.2674560546875,284.7818908691406,1.0,0.6726566553115845,0.293946623802185,0.293946623802185,1.0,1.0,-3.451645851135254,0.715826690196991,2.735819101333618,-0.0635963603854179,0.896843671798706,0.896843671798706,0.0,234.5814819335937,241.0,50120.7109375,0.0,3728.8916015625,1.0,279.7582092285156,283.0459899902344,292.06964111328125,295.2906494140625,293.1499938964844,293.1499938964844,280.04998779296875,36148.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646936416625977,3.646960496902466,8.87461794718547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.04248046875,0.0,1530.8753662109375,1895.4371337890625,0.0,4300.0,0.904679000377655,1.0,0.0,3.0,1.0,0.0
12238380,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8166341185569763,0.4374154210090637,0.3979794383049011,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.908010721206665,0.6077184081077576,0.578762412071228,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9304344058036804,0.6498956084251404,0.4556129872798919,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7760974168777466,0.375284880399704,0.3605122864246368,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6654244661331177,0.2339353859424591,1.0791065692901611,284.9111022949219,284.95001220703125,300.0851745605469,288.9824523925781,297.90203857421875,297.2659606933594,284.916015625,1.0,0.6734082698822021,0.2936895489692688,0.2936895489692688,1.0,1.0,-3.449004411697388,0.714314341545105,2.734689950942993,-0.0646248906850814,0.8977487087249756,0.8977487087249756,0.0,236.68862915039065,241.0,49056.21875,0.0,3734.85302734375,1.0,280.0108337402344,283.2138977050781,291.9888610839844,295.0675964355469,293.1499938964844,293.1499938964844,280.04998779296875,36083.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999746680259703,1.0,0.0,0.0,3.644921064376831,3.644944906234741,8.864811888997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.9794921875,0.0,1528.14892578125,1895.4371337890625,0.0,4299.78662109375,0.9042317271232604,1.0,0.0,3.0,1.0,0.0
12238440,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8156205415725708,0.4372500479221344,0.397741436958313,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.906728744506836,0.6074678897857666,0.5784184336662292,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9303823113441468,0.652092695236206,0.4570581018924713,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7752853631973267,0.3754397332668304,0.3605927526950836,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.664650559425354,0.2339674234390258,1.0790607929229736,284.9429931640625,284.95001220703125,300.0775756835937,288.9794921875,297.9027099609375,297.2689819335937,284.944091796875,1.0,0.6741224527359009,0.2934875786304474,0.2934875786304474,1.0,1.0,-3.450078248977661,0.7139784693717957,2.7360997200012207,-0.0652846097946167,0.8980621695518494,0.8980621695518494,0.0,237.7898101806641,244.0,48953.09765625,0.0,3743.98095703125,1.0,280.0421447753906,283.24932861328125,291.9723815917969,295.0707702636719,293.1499938964844,293.1499938964844,280.3500061035156,36037.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983113408088684,1.0,0.0,0.0,3.64481258392334,3.644836664199829,8.864284950504953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.09033203125,0.0,1527.686767578125,1895.4371337890625,0.0,4285.74755859375,0.9041537642478944,1.0,0.0,3.0,1.0,0.0
12238500,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8148225545883179,0.4373401403427124,0.3976774215698242,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.905708372592926,0.6074985861778259,0.5782799124717712,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9307583570480348,0.6548910737037659,0.4588648974895477,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.77471923828125,0.3758405745029449,0.3608636260032654,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6641111969947815,0.2341794669628143,1.0796701908111572,285.078857421875,284.95001220703125,300.0689392089844,288.97625732421875,297.9053649902344,297.2747802734375,285.0856018066406,1.0,0.6750589609146118,0.2932580709457397,0.2932580709457397,1.0,1.0,-3.4530608654022217,0.7140719294548035,2.7389891147613525,-0.0659332573413848,0.9002456665039062,0.9002456665039062,0.0,238.8548126220703,244.0,47955.20703125,0.0,3757.58935546875,1.0,280.2986755371094,283.423828125,291.9256896972656,294.9000244140625,293.1499938964844,293.1499938964844,280.3500061035156,35929.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990959107875824,1.0,0.0,0.0,3.6463677883148193,3.6463918685913086,8.871850809555326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.33349609375,0.0,1528.6016845703125,1895.4371337890625,0.0,4223.232421875,0.9044631719589232,1.0,0.0,3.0,1.0,0.0
12238560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.8145343065261841,0.4376553893089294,0.3979333937168121,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9052757024765016,0.6078094840049744,0.5785137414932251,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.9317612051963806,0.6579279899597168,0.4609426856040954,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.7746466994285583,0.3764552474021911,0.3613955974578857,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.6640408039093018,0.2345743626356125,1.0812296867370603,285.1257019042969,284.95001220703125,300.0602722167969,288.97320556640625,297.90966796875,297.2828063964844,285.1270446777344,1.0,0.6761981844902039,0.2931236624717712,0.2931236624717712,1.0,1.0,-3.45866060256958,0.715148389339447,2.7435121536254883,-0.066171184182167,0.901926040649414,0.901926040649414,0.0,239.6698455810547,247.0,47878.75,0.0,3776.187255859375,1.0,280.34185791015625,283.4737548828125,291.93536376953125,294.9456787109375,293.1499938964844,293.1499938964844,280.04998779296875,35840.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875149130821228,1.0,0.0,0.0,3.650170087814331,3.650193929672241,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.19775390625,0.0,1532.160888671875,1895.4371337890625,0.0,4193.6962890625,0.9052224159240724,1.0,0.0,3.0,1.0,0.0
12238620,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8122751116752625,0.4366125166416168,0.3975802361965179,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9026812314987184,0.606872022151947,0.5782297849655151,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9316163063049316,0.6621469855308533,0.4643367528915405,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7731031775474548,0.376720130443573,0.3620606958866119,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6627616882324219,0.2347710877656936,1.083566188812256,284.9674377441406,284.95001220703125,300.0429077148437,288.96759033203125,297.9051513671875,297.28228759765625,284.9664001464844,1.0,0.6784859299659729,0.2928548455238342,0.2928548455238342,1.0,1.0,-3.4656007289886475,0.7161765694618225,2.7494242191314697,-0.0665490627288818,0.900856614112854,0.900856614112854,0.0,242.51565551757807,250.0,49078.4765625,0.0,3810.156494140625,1.0,280.0578308105469,283.2718505859375,292.00604248046875,295.1531066894531,293.1499938964844,293.1499938964844,279.75,35947.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999049186706543,1.0,0.0,0.0,3.6528265476226807,3.65285062789917,8.903308525987086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.458984375,0.0,1535.9212646484375,1895.4371337890625,0.0,4291.97998046875,0.90586519241333,1.0,0.0,3.0,1.0,0.0
12238680,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8122751116752625,0.4366125166416168,0.3975802361965179,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9026812314987184,0.606872022151947,0.5782297849655151,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9316163063049316,0.6621469855308533,0.4643367528915405,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7731031775474548,0.376720130443573,0.3620606958866119,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6627616882324219,0.2347710877656936,1.083566188812256,284.9674377441406,284.95001220703125,300.0429077148437,288.96759033203125,297.9051513671875,297.28228759765625,284.9664001464844,1.0,0.6784859299659729,0.2928548455238342,0.2928548455238342,1.0,1.0,-3.4656007289886475,0.7161765694618225,2.7494242191314697,-0.0665490627288818,0.900856614112854,0.900856614112854,0.0,242.51565551757807,250.0,49078.4765625,0.0,3810.156494140625,1.0,280.0578308105469,283.2718505859375,292.00604248046875,295.1531066894531,293.1499938964844,293.1499938964844,279.75,35947.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999049186706543,1.0,0.0,0.0,3.6528265476226807,3.65285062789917,8.903308525987086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.458984375,0.0,1535.9212646484375,1895.4371337890625,0.0,4291.97998046875,0.90586519241333,1.0,0.0,3.0,1.0,0.0
12238740,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8076493740081787,0.4342469871044159,0.3958580195903778,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.897676408290863,0.6044114828109741,0.5763924717903137,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9286537170410156,0.6649377942085266,0.4665784239768982,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7694624662399292,0.3759159743785858,0.3616918623447418,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.6595708727836609,0.2341493219137191,1.0824332237243652,284.7855224609375,284.95001220703125,300.0254821777344,288.9627685546875,297.8912353515625,297.26953125,284.78424072265625,1.0,0.6801356673240662,0.2925860285758972,0.2925860285758972,1.0,1.0,-3.462219476699829,0.7144211530685425,2.747798204421997,-0.0674618110060691,0.8971458673477173,0.8971458673477173,0.0,246.69337463378903,253.0,50175.15625,0.0,3826.4765625,1.0,279.7582092285156,283.0485534667969,292.0502624511719,295.2728271484375,293.1499938964844,293.1499938964844,280.04998779296875,36144.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648052453994751,3.64807653427124,8.880051041160186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.8740234375,0.0,1532.0867919921875,1895.4371337890625,0.0,4300.0,0.9049259424209596,1.0,0.0,3.0,1.0,0.0
12238800,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8076493740081787,0.4342469871044159,0.3958580195903778,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.897676408290863,0.6044114828109741,0.5763924717903137,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9286537170410156,0.6649377942085266,0.4665784239768982,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7694624662399292,0.3759159743785858,0.3616918623447418,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.6595708727836609,0.2341493219137191,1.0824332237243652,284.7855224609375,284.95001220703125,300.0254821777344,288.9627685546875,297.8912353515625,297.26953125,284.78424072265625,1.0,0.6801356673240662,0.2925860285758972,0.2925860285758972,1.0,1.0,-3.462219476699829,0.7144211530685425,2.747798204421997,-0.0674618110060691,0.8971458673477173,0.8971458673477173,0.0,246.69337463378903,253.0,50175.15625,0.0,3826.4765625,1.0,279.7582092285156,283.0485534667969,292.0502624511719,295.2728271484375,293.1499938964844,293.1499938964844,280.04998779296875,36144.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648052453994751,3.64807653427124,8.880051041160186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.8740234375,0.0,1532.0867919921875,1895.4371337890625,0.0,4300.0,0.9049259424209596,1.0,0.0,3.0,1.0,0.0
12238860,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8041790127754211,0.4333256781101227,0.3946799337863922,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8938905000686646,0.6031808257102966,0.5748899579048157,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9272647500038148,0.6693609356880188,0.4693160653114319,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.766791582107544,0.375843197107315,0.3614416420459747,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6571180820465088,0.2339309751987457,1.0810949802398682,284.94512939453125,284.95001220703125,300.00799560546875,288.9587707519531,297.8886108398437,297.2709350585937,284.9462280273437,1.0,0.6815494894981384,0.2921815812587738,0.2921815812587738,1.0,1.0,-3.4603633880615234,0.712678849697113,2.7476847171783447,-0.0689948350191116,0.8983917236328125,0.8983917236328125,0.0,249.89675903320312,256.0,49005.40625,0.0,3840.824951171875,1.0,280.0421447753906,283.2516784667969,291.95477294921875,295.0560302734375,293.1499938964844,293.1499938964844,280.3500061035156,36034.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989365339279176,1.0,0.0,0.0,3.6460635662078857,3.646087646484375,8.870371175362379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97705078125,0.0,1529.049072265625,1895.4371337890625,0.0,4291.029296875,0.9044309854507446,1.0,0.0,3.0,1.0,0.0
12238920,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8041790127754211,0.4333256781101227,0.3946799337863922,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8938905000686646,0.6031808257102966,0.5748899579048157,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9272647500038148,0.6693609356880188,0.4693160653114319,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.766791582107544,0.375843197107315,0.3614416420459747,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6571180820465088,0.2339309751987457,1.0810949802398682,284.94512939453125,284.95001220703125,300.00799560546875,288.9587707519531,297.8886108398437,297.2709350585937,284.9462280273437,1.0,0.6815494894981384,0.2921815812587738,0.2921815812587738,1.0,1.0,-3.4603633880615234,0.712678849697113,2.7476847171783447,-0.0689948350191116,0.8983917236328125,0.8983917236328125,0.0,249.89675903320312,256.0,49005.40625,0.0,3840.824951171875,1.0,280.0421447753906,283.2516784667969,291.95477294921875,295.0560302734375,293.1499938964844,293.1499938964844,280.3500061035156,36034.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989365339279176,1.0,0.0,0.0,3.6460635662078857,3.646087646484375,8.870371175362379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97705078125,0.0,1529.049072265625,1895.4371337890625,0.0,4291.029296875,0.9044309854507446,1.0,0.0,3.0,1.0,0.0
12238980,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8031014800071716,0.4337152540683746,0.3948602676391601,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8925465941429138,0.6034145355224609,0.574885904788971,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9286674857139589,0.6752053499221802,0.4732056260108948,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.766209602355957,0.3768123090267181,0.3622015416622162,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.6565747261047363,0.234521672129631,1.0831915140151978,285.1276550292969,284.95001220703125,299.990478515625,288.95562744140625,297.8954467773437,297.2846984863281,285.1289978027344,1.0,0.6835733652114868,0.291777104139328,0.291777104139328,1.0,1.0,-3.468679428100586,0.71365886926651,2.7550206184387207,-0.0700289905071258,0.902281641960144,0.902281641960144,0.0,251.7760162353516,259.0,47930.37109375,0.0,3872.680908203125,1.0,280.3417358398437,283.4757995605469,291.91864013671875,294.9314880371094,293.1499938964844,293.1499938964844,280.04998779296875,35837.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988270938396454,1.0,0.0,0.0,3.651534795761109,3.6515588760375977,8.897012548914063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.4501953125,0.0,1533.65771484375,1895.4371337890625,0.0,4200.19287109375,0.9055257439613342,1.0,0.0,3.0,1.0,0.0
12239040,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8031014800071716,0.4337152540683746,0.3948602676391601,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8925465941429138,0.6034145355224609,0.574885904788971,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9286674857139589,0.6752053499221802,0.4732056260108948,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.766209602355957,0.3768123090267181,0.3622015416622162,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.6565747261047363,0.234521672129631,1.0831915140151978,285.1276550292969,284.95001220703125,299.990478515625,288.95562744140625,297.8954467773437,297.2846984863281,285.1289978027344,1.0,0.6835733652114868,0.291777104139328,0.291777104139328,1.0,1.0,-3.468679428100586,0.71365886926651,2.7550206184387207,-0.0700289905071258,0.902281641960144,0.902281641960144,0.0,251.7760162353516,259.0,47930.37109375,0.0,3872.680908203125,1.0,280.3417358398437,283.4757995605469,291.91864013671875,294.9314880371094,293.1499938964844,293.1499938964844,280.04998779296875,35837.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988270938396454,1.0,0.0,0.0,3.651534795761109,3.6515588760375977,8.897012548914063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.4501953125,0.0,1533.65771484375,1895.4371337890625,0.0,4200.19287109375,0.9055257439613342,1.0,0.0,3.0,1.0,0.0
12239100,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8024903535842896,0.4334502518177032,0.394964337348938,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8918360471725464,0.6031691431999207,0.5749817490577698,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9292479753494264,0.6775784492492676,0.4751452505588531,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7659174799919128,0.3771029710769653,0.3626885116100311,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6563594341278076,0.2347408235073089,1.0848385095596311,285.0102844238281,284.95001220703125,299.981689453125,288.9544372558594,297.8951110839844,297.2869567871094,285.0043334960937,1.0,0.6847625374794006,0.2915748953819275,0.2915748953819275,1.0,1.0,-3.473826169967652,0.7144078612327576,2.759418487548828,-0.0703729391098022,0.901557445526123,0.901557445526123,0.0,252.8783264160156,259.0,48980.87109375,0.0,3892.08984375,1.0,280.0985412597656,283.3193359375,291.98779296875,295.1555480957031,293.1499938964844,293.1499938964844,280.04998779296875,35888.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99527508020401,1.0,0.0,0.0,3.653842210769653,3.653866052627564,8.908259587769862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.31640625,0.0,1536.61279296875,1895.4371337890625,0.0,4260.0205078125,0.9060272574424744,1.0,0.0,3.0,1.0,0.0
12239160,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.800856351852417,0.4326688945293426,0.3945009708404541,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8901255130767822,0.6023833155632019,0.5745102763175964,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9286117553710938,0.6793838739395142,0.4765812754631042,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7647944092750549,0.3770288228988647,0.3628223836421966,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.655426561832428,0.2347021400928497,1.0854594707489014,284.969482421875,284.95001220703125,299.972900390625,288.9534606933594,297.8906555175781,297.2838439941406,284.9684753417969,1.0,0.6858073472976685,0.2913896441459656,0.2913896441459656,1.0,1.0,-3.475344181060791,0.7142297029495239,2.7611145973205566,-0.070820428431034,0.9012420773506165,0.9012420773506165,0.0,254.6241455078125,262.0,49132.84765625,0.0,3906.25244140625,1.0,280.0576477050781,283.2738647460937,291.9917297363281,295.14111328125,293.1499938964844,293.1499938964844,279.75,35944.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997277855873108,1.0,0.0,0.0,3.6543123722076416,3.654336452484131,8.910552651286707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.65185546875,0.0,1537.553466796875,1895.4371337890625,0.0,4297.70556640625,0.9061954617500304,1.0,0.0,3.0,1.0,0.0
12239220,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.796322226524353,0.4303070306777954,0.3927806317806244,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8854067325592041,0.5998433828353882,0.5725954174995422,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9258713126182556,0.6821057796478271,0.4787777960300445,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.7614243030548096,0.3761745989322662,0.3624069094657898,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.6525028347969055,0.2340624928474426,1.0842496156692505,284.7878723144531,284.95001220703125,299.955322265625,288.9523010253906,297.8764343261719,297.27069091796875,284.7865905761719,1.0,0.6874045729637146,0.2910191416740417,0.2910191416740417,1.0,1.0,-3.4716689586639404,0.7120804786682129,2.7595884799957275,-0.072078064084053,0.8975648880004883,0.8975648880004883,0.0,258.80035400390625,265.0,50231.05859375,0.0,3921.786865234375,1.0,279.7582092285156,283.0507507324219,292.0416259765625,295.2661437988281,293.1499938964844,293.1499938964844,280.04998779296875,36141.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649680376052856,3.6497044563293457,8.887977855920326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.30810546875,0.0,1533.8685302734375,1895.4371337890625,0.0,4300.0,0.9052874445915222,1.0,0.0,3.0,1.0,0.0
12239280,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.796322226524353,0.4303070306777954,0.3927806317806244,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8854067325592041,0.5998433828353882,0.5725954174995422,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9258713126182556,0.6821057796478271,0.4787777960300445,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.7614243030548096,0.3761745989322662,0.3624069094657898,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.6525028347969055,0.2340624928474426,1.0842496156692505,284.7878723144531,284.95001220703125,299.955322265625,288.9523010253906,297.8764343261719,297.27069091796875,284.7865905761719,1.0,0.6874045729637146,0.2910191416740417,0.2910191416740417,1.0,1.0,-3.4716689586639404,0.7120804786682129,2.7595884799957275,-0.072078064084053,0.8975648880004883,0.8975648880004883,0.0,258.80035400390625,265.0,50231.05859375,0.0,3921.786865234375,1.0,279.7582092285156,283.0507507324219,292.0416259765625,295.2661437988281,293.1499938964844,293.1499938964844,280.04998779296875,36141.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649680376052856,3.6497044563293457,8.887977855920326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.30810546875,0.0,1533.8685302734375,1895.4371337890625,0.0,4300.0,0.9052874445915222,1.0,0.0,3.0,1.0,0.0
12239340,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.793020486831665,0.429376870393753,0.3915988802909851,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.881831705570221,0.5985296964645386,0.5710179209709167,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9246267676353456,0.6864928603172302,0.4814844727516174,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7589458227157593,0.3760533034801483,0.3621112108230591,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6502465009689331,0.2338279038667678,1.082837462425232,284.94744873046875,284.95001220703125,299.937744140625,288.95220947265625,297.8736572265625,297.2719116210937,284.9485168457031,1.0,0.6887689232826233,0.2906486392021179,0.2906486392021179,1.0,1.0,-3.4695374965667725,0.710357666015625,2.7591798305511475,-0.0735415443778038,0.8988414406776428,0.8988414406776428,0.0,261.9984741210937,268.0,49060.53515625,0.0,3935.40283203125,1.0,280.0421447753906,283.25372314453125,291.9491882324219,295.0531311035156,293.1499938964844,293.1499938964844,280.3500061035156,36030.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991542100906372,1.0,0.0,0.0,3.64782977104187,3.64785385131836,8.878966468728322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.8720703125,0.0,1530.98388671875,1895.4371337890625,0.0,4292.86669921875,0.9048234224319458,1.0,0.0,3.0,1.0,0.0
12239400,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.793020486831665,0.429376870393753,0.3915988802909851,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.881831705570221,0.5985296964645386,0.5710179209709167,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9246267676353456,0.6864928603172302,0.4814844727516174,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7589458227157593,0.3760533034801483,0.3621112108230591,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6502465009689331,0.2338279038667678,1.082837462425232,284.94744873046875,284.95001220703125,299.937744140625,288.95220947265625,297.8736572265625,297.2719116210937,284.9485168457031,1.0,0.6887689232826233,0.2906486392021179,0.2906486392021179,1.0,1.0,-3.4695374965667725,0.710357666015625,2.7591798305511475,-0.0735415443778038,0.8988414406776428,0.8988414406776428,0.0,261.9984741210937,268.0,49060.53515625,0.0,3935.40283203125,1.0,280.0421447753906,283.25372314453125,291.9491882324219,295.0531311035156,293.1499938964844,293.1499938964844,280.3500061035156,36030.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991542100906372,1.0,0.0,0.0,3.64782977104187,3.64785385131836,8.878966468728322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.8720703125,0.0,1530.98388671875,1895.4371337890625,0.0,4292.86669921875,0.9048234224319458,1.0,0.0,3.0,1.0,0.0
12239460,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7919976115226746,0.4297375380992889,0.3917591273784637,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8805303573608398,0.5986594557762146,0.5709232687950134,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9259802103042604,0.6922273635864258,0.4853150844573974,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.7583953738212585,0.3769636154174804,0.3628203570842743,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.6497520804405212,0.234403058886528,1.0848703384399414,285.1299133300781,284.95001220703125,299.920166015625,288.9532775878906,297.8800048828125,297.2850646972656,285.1312561035156,1.0,0.690738320350647,0.2904011607170105,0.2904011607170105,1.0,1.0,-3.477512121200561,0.7117137908935547,2.765798330307007,-0.0741247311234474,0.902761459350586,0.902761459350586,0.0,263.88983154296875,271.0,47984.15625,0.0,3966.7578125,1.0,280.3417663574219,283.47772216796875,291.9161071777344,294.93133544921875,293.1499938964844,293.1499938964844,280.04998779296875,35833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884415864944458,1.0,0.0,0.0,3.653419971466065,3.6534440517425537,8.906201287572912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.7373046875,0.0,1535.7335205078125,1895.4371337890625,0.0,4201.658203125,0.905945360660553,1.0,0.0,3.0,1.0,0.0
12239520,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7919976115226746,0.4297375380992889,0.3917591273784637,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8805303573608398,0.5986594557762146,0.5709232687950134,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9259802103042604,0.6922273635864258,0.4853150844573974,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.7583953738212585,0.3769636154174804,0.3628203570842743,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.6497520804405212,0.234403058886528,1.0848703384399414,285.1299133300781,284.95001220703125,299.920166015625,288.9532775878906,297.8800048828125,297.2850646972656,285.1312561035156,1.0,0.690738320350647,0.2904011607170105,0.2904011607170105,1.0,1.0,-3.477512121200561,0.7117137908935547,2.765798330307007,-0.0741247311234474,0.902761459350586,0.902761459350586,0.0,263.88983154296875,271.0,47984.15625,0.0,3966.7578125,1.0,280.3417663574219,283.47772216796875,291.9161071777344,294.93133544921875,293.1499938964844,293.1499938964844,280.04998779296875,35833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884415864944458,1.0,0.0,0.0,3.653419971466065,3.6534440517425537,8.906201287572912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.7373046875,0.0,1535.7335205078125,1895.4371337890625,0.0,4201.658203125,0.905945360660553,1.0,0.0,3.0,1.0,0.0
12239580,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.791049063205719,0.4292463660240173,0.3917616605758667,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8794561624526978,0.5981442928314209,0.5708723664283752,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9264286756515504,0.6949891448020935,0.4876213371753692,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7578809261322021,0.3772028982639313,0.3633379936218261,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6493721604347229,0.2346119284629821,1.0867507457733154,284.99334716796875,284.95001220703125,299.9089050292969,288.9545593261719,297.8779602050781,297.285888671875,284.9897766113281,1.0,0.6921951770782471,0.2902427613735199,0.2902427613735199,1.0,1.0,-3.4831221103668213,0.7127164602279663,2.770405530929565,-0.0742836594581604,0.9018933176994324,0.9018933176994324,0.0,265.45123291015625,271.0,49109.6640625,0.0,3990.246826171875,1.0,280.0790710449219,283.2997131347656,291.9941101074219,295.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,35909.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970748424530028,1.0,0.0,0.0,3.655909299850464,3.655933380126953,8.918341336539015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.50732421875,0.0,1539.07275390625,1895.4371337890625,0.0,4275.2861328125,0.9065126776695251,1.0,0.0,3.0,1.0,0.0
