time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239640,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7898532152175903,0.4286654889583587,0.3913753032684326,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8782128691673279,0.5975252985954285,0.5704497694969177,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9258903861045836,0.6962028741836548,0.4885638654232025,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7570608258247375,0.3771090507507324,0.3633780181407928,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6486996412277222,0.2345640212297439,1.087063193321228,284.971923828125,284.95001220703125,299.9025573730469,288.9555053710937,297.8743896484375,297.2831726074219,284.97088623046875,1.0,0.6929056644439697,0.2901536822319031,0.2901536822319031,1.0,1.0,-3.483711004257202,0.7125932574272156,2.771117687225342,-0.0744971930980682,0.901753544807434,0.901753544807434,0.0,266.7611999511719,274.0,49186.9453125,0.0,3999.532470703125,1.0,280.05780029296875,283.2758178710937,291.992919921875,295.14459228515625,293.1499938964844,293.1499938964844,279.75,35940.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997385740280152,1.0,0.0,0.0,3.6563234329223633,3.656347513198853,8.920362120079517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.3232421875,0.0,1539.769775390625,1895.4371337890625,0.0,4297.79638671875,0.9066429138183594,1.0,0.0,3.0,1.0,0.0
12239700,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7879284620285034,0.4275864362716675,0.3906663656234741,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8762125968933105,0.5963532328605652,0.5696393251419067,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9248372316360474,0.697571337223053,0.4897277355194092,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.755681574344635,0.3767547607421875,0.3632712066173553,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6475359201431274,0.2343265265226364,1.0869001150131226,284.83624267578125,284.95001220703125,299.893798828125,288.95709228515625,297.8676452636719,297.277099609375,284.82965087890625,1.0,0.6937733292579651,0.290029913187027,0.290029913187027,1.0,1.0,-3.482964515686035,0.712003767490387,2.770960807800293,-0.0748718455433845,0.8996723294258118,0.8996723294258118,0.0,268.7308044433594,274.0,50201.22265625,0.0,4009.34619140625,1.0,279.8010559082031,283.1015625,292.0409545898437,295.3088684082031,293.1499938964844,293.1499938964844,279.75,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552131175994873,3.655237197875977,8.914944942262082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.93359375,0.0,1539.3331298828125,1895.4371337890625,0.0,4300.0,0.9064311981201172,1.0,0.0,3.0,1.0,0.0
12239760,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.785546064376831,0.4262836277484894,0.3896393775939941,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8737576603889465,0.5948946475982666,0.5684502124786377,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.9232484698295592,0.6986902952194214,0.4906041622161865,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7539072632789612,0.376179575920105,0.3628948330879211,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.6459987163543701,0.2339020073413849,1.0857648849487305,284.7900085449219,284.95001220703125,299.885009765625,288.9590148925781,297.8594055175781,297.2690124511719,284.7887268066406,1.0,0.6944311857223511,0.2898233830928802,0.2898233830928802,1.0,1.0,-3.479539394378662,0.710455596446991,2.7690837383270264,-0.0756191313266754,0.8981030583381653,0.8981030583381653,0.0,270.94610595703125,277.0,50286.40234375,0.0,4013.800537109375,1.0,279.7580871582031,283.05224609375,292.0470275878906,295.2738952636719,293.1499938964844,293.1499938964844,280.04998779296875,36137.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651833295822144,3.651857376098633,8.898467172002711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.7255859375,0.0,1536.2371826171875,1895.4371337890625,0.0,4300.0,0.9057663679122924,1.0,0.0,3.0,1.0,0.0
12239820,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7824058532714844,0.4253185093402862,0.3884302675724029,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8703728318214417,0.5934926271438599,0.5667920112609863,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9220309853553772,0.7028828263282776,0.493165373802185,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7515711188316345,0.3759813010692596,0.3625274002552032,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6438992023468018,0.2336441427469253,1.084251880645752,284.949462890625,284.95001220703125,299.86749267578125,288.9638366699219,297.8559265136719,297.2693786621094,284.9505615234375,1.0,0.6957226395606995,0.2894102931022644,0.2894102931022644,1.0,1.0,-3.476895332336426,0.7084624767303467,2.768432855606079,-0.0772207975387573,0.8994060158729553,0.8994060158729553,0.0,274.1475524902344,280.0,49112.15234375,0.0,4026.111083984375,1.0,280.04217529296875,283.255126953125,291.9590759277344,295.0648193359375,293.1499938964844,293.1499938964844,280.3500061035156,36027.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988425970077516,1.0,0.0,0.0,3.650110244750977,3.650134325027466,8.89007139903697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.11474609375,0.0,1533.494873046875,1895.4371337890625,0.0,4290.23583984375,0.9053311347961426,1.0,0.0,3.0,1.0,0.0
12239880,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7824058532714844,0.4253185093402862,0.3884302675724029,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8703728318214417,0.5934926271438599,0.5667920112609863,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9220309853553772,0.7028828263282776,0.493165373802185,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7515711188316345,0.3759813010692596,0.3625274002552032,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6438992023468018,0.2336441427469253,1.084251880645752,284.949462890625,284.95001220703125,299.86749267578125,288.9638366699219,297.8559265136719,297.2693786621094,284.9505615234375,1.0,0.6957226395606995,0.2894102931022644,0.2894102931022644,1.0,1.0,-3.476895332336426,0.7084624767303467,2.768432855606079,-0.0772207975387573,0.8994060158729553,0.8994060158729553,0.0,274.1475524902344,280.0,49112.15234375,0.0,4026.111083984375,1.0,280.04217529296875,283.255126953125,291.9590759277344,295.0648193359375,293.1499938964844,293.1499938964844,280.3500061035156,36027.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988425970077516,1.0,0.0,0.0,3.650110244750977,3.650134325027466,8.89007139903697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.11474609375,0.0,1533.494873046875,1895.4371337890625,0.0,4290.23583984375,0.9053311347961426,1.0,0.0,3.0,1.0,0.0
12239940,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7814435958862305,0.4256511330604553,0.3885630965232849,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8691274523735046,0.5935317277908325,0.5666100382804871,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9233322739601136,0.7085320353507996,0.496915727853775,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7510471940040588,0.3768264651298523,0.3631721436977386,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.6434495449066162,0.234199970960617,1.08619487285614,285.1320495605469,284.95001220703125,299.8500061035156,288.9700622558594,297.8622436523437,297.282470703125,285.1334228515625,1.0,0.6976217031478882,0.2889972031116485,0.2889972031116485,1.0,1.0,-3.484449625015259,0.7091901898384094,2.775259256362915,-0.0783181637525558,0.9033557176589966,0.9033557176589966,0.0,276.0326538085937,283.0,48035.7890625,0.0,4056.619384765625,1.0,280.3417663574219,283.47906494140625,291.9315185546875,294.9485778808594,293.1499938964844,293.1499938964844,280.04998779296875,35831.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878533482551576,1.0,0.0,0.0,3.65580677986145,3.65583086013794,8.917841682887229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.4306640625,0.0,1538.3731689453125,1895.4371337890625,0.0,4196.60546875,0.9064775109291076,1.0,0.0,3.0,1.0,0.0
12240000,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7814435958862305,0.4256511330604553,0.3885630965232849,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8691274523735046,0.5935317277908325,0.5666100382804871,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9233322739601136,0.7085320353507996,0.496915727853775,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7510471940040588,0.3768264651298523,0.3631721436977386,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.6434495449066162,0.234199970960617,1.08619487285614,285.1320495605469,284.95001220703125,299.8500061035156,288.9700622558594,297.8622436523437,297.282470703125,285.1334228515625,1.0,0.6976217031478882,0.2889972031116485,0.2889972031116485,1.0,1.0,-3.484449625015259,0.7091901898384094,2.775259256362915,-0.0783181637525558,0.9033557176589966,0.9033557176589966,0.0,276.0326538085937,283.0,48035.7890625,0.0,4056.619384765625,1.0,280.3417663574219,283.47906494140625,291.9315185546875,294.9485778808594,293.1499938964844,293.1499938964844,280.04998779296875,35831.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878533482551576,1.0,0.0,0.0,3.65580677986145,3.65583086013794,8.917841682887229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.4306640625,0.0,1538.3731689453125,1895.4371337890625,0.0,4196.60546875,0.9064775109291076,1.0,0.0,3.0,1.0,0.0
12240060,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7794415950775146,0.4245713353157043,0.3881677091121673,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8669627904891968,0.5923380851745605,0.5660731196403503,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9232962727546692,0.7124192714691162,0.5001085996627808,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7498152852058411,0.3769161403179168,0.3636756837368011,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6425027251243591,0.2343453615903854,1.088314652442932,284.9743347167969,284.95001220703125,299.8326721191406,288.97705078125,297.856689453125,297.2806091308594,284.97332763671875,1.0,0.6997259855270386,0.2887401580810547,0.2887401580810547,1.0,1.0,-3.490338087081909,0.7099332809448242,2.780404806137085,-0.0787443444132804,0.9023815989494324,0.9023815989494324,0.0,278.89013671875,286.0,49242.71484375,0.0,4088.7294921875,1.0,280.0577697753906,283.2772216796875,292.0136108398437,295.16754150390625,293.1499938964844,293.1499938964844,279.75,35937.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989829659461976,1.0,0.0,0.0,3.658833265304565,3.658857345581055,8.932613013712398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.84033203125,0.0,1542.5469970703125,1895.4371337890625,0.0,4291.42138671875,0.9072023034095764,1.0,0.0,3.0,1.0,0.0
12240120,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7794415950775146,0.4245713353157043,0.3881677091121673,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8669627904891968,0.5923380851745605,0.5660731196403503,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9232962727546692,0.7124192714691162,0.5001085996627808,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7498152852058411,0.3769161403179168,0.3636756837368011,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6425027251243591,0.2343453615903854,1.088314652442932,284.9743347167969,284.95001220703125,299.8326721191406,288.97705078125,297.856689453125,297.2806091308594,284.97332763671875,1.0,0.6997259855270386,0.2887401580810547,0.2887401580810547,1.0,1.0,-3.490338087081909,0.7099332809448242,2.780404806137085,-0.0787443444132804,0.9023815989494324,0.9023815989494324,0.0,278.89013671875,286.0,49242.71484375,0.0,4088.7294921875,1.0,280.0577697753906,283.2772216796875,292.0136108398437,295.16754150390625,293.1499938964844,293.1499938964844,279.75,35937.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989829659461976,1.0,0.0,0.0,3.658833265304565,3.658857345581055,8.932613013712398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.84033203125,0.0,1542.5469970703125,1895.4371337890625,0.0,4291.42138671875,0.9072023034095764,1.0,0.0,3.0,1.0,0.0
12240180,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7754289507865906,0.4222060739994049,0.3864449262619018,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8628466725349426,0.5897099375724792,0.5640589594841003,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.9208471179008484,0.7147760987281799,0.5020614266395569,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7469068765640259,0.3759426772594452,0.3631490170955658,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6400349736213684,0.2336751222610473,1.0869702100753784,284.7926025390625,284.95001220703125,299.8156433105469,288.9841003417969,297.8404235839844,297.2646484375,284.791259765625,1.0,0.7011887431144714,0.2884849607944488,0.2884849607944488,1.0,1.0,-3.485951662063598,0.7079609632492065,2.7779905796051025,-0.0796565189957618,0.8987804055213928,0.8987804055213928,0.0,283.027099609375,286.0,50340.734375,0.0,4102.08447265625,1.0,279.7583923339844,283.0538024902344,292.0684509277344,295.2991027832031,293.1499938964844,293.1499938964844,279.75,36132.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654546022415161,3.6545701026916495,8.911692361834866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.9111328125,0.0,1539.2237548828125,1895.4371337890625,0.0,4300.0,0.9063693881034852,1.0,0.0,3.0,1.0,0.0
12240240,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7753968238830566,0.4221888184547424,0.3864297270774841,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.8628138303756714,0.5896901488304138,0.5640409588813782,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9208258390426636,0.71479332447052,0.5020731687545776,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.7468829154968262,0.3759344220161438,0.3631424009799957,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.6400140523910522,0.2336689084768295,1.0869492292404177,284.7923278808594,284.95001220703125,299.8155212402344,288.984130859375,297.8403015136719,297.2645263671875,284.791015625,1.0,0.7011967301368713,0.2884830832481384,0.2884830832481384,1.0,1.0,-3.485892534255981,0.7079395055770874,2.777953147888184,-0.0796651765704155,0.8987617492675781,0.8987617492675781,0.0,283.0582275390625,289.0,50340.4296875,0.0,4102.1181640625,1.0,279.7581787109375,283.05352783203125,292.068359375,295.2986145019531,293.1499938964844,293.1499938964844,280.04998779296875,36133.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.911454756344028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1083984375,0.0,1539.1751708984375,1895.4371337890625,0.0,4300.0,0.9063591957092284,1.0,0.0,3.0,1.0,0.0
12240300,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7734728455543518,0.4214451313018799,0.3855420649051666,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8608207106590271,0.5887333154678345,0.5629401206970215,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9197289943695068,0.7165562510490417,0.5030577778816223,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7454419136047363,0.3756300806999206,0.3627598583698272,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6387408971786499,0.233404740691185,1.085649013519287,284.9103698730469,284.95001220703125,299.8070373535156,288.9877319335937,297.8362731933594,297.2615966796875,284.9163513183594,1.0,0.7017500996589661,0.2883545756340027,0.2883545756340027,1.0,1.0,-3.482654333114624,0.7066777348518372,2.7759764194488525,-0.0803046971559524,0.8996304273605347,0.8996304273605347,0.0,284.9700927734375,289.0,49302.06640625,0.0,4105.173828125,1.0,280.0014343261719,283.21044921875,292.000244140625,295.0848693847656,293.1499938964844,293.1499938964844,280.04998779296875,36080.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652763843536377,3.652787923812866,8.903002139959426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.95556640625,0.0,1536.8470458984375,1895.4371337890625,0.0,4300.0,0.9059864282608032,1.0,0.0,3.0,1.0,0.0
12240360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7724530100822449,0.4212099909782409,0.3852120041847229,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8596773147583008,0.5882849097251892,0.5623874664306641,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.919712483882904,0.7189057469367981,0.5045710802078247,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7447025775909424,0.3756854236125946,0.3627270460128784,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6380705237388611,0.2333990037441253,1.0853787660598757,284.9515991210937,284.95001220703125,299.798583984375,288.9913330078125,297.8370361328125,297.2649230957031,284.95269775390625,1.0,0.7024430632591248,0.2882201075553894,0.2882201075553894,1.0,1.0,-3.483040809631348,0.7063647508621216,2.776676177978516,-0.0808183327317237,0.9000919461250305,0.9000919461250305,0.0,286.241455078125,292.0,49166.18359375,0.0,4113.7412109375,1.0,280.0421447753906,283.2561340332031,291.98370361328125,295.09197998046875,293.1499938964844,293.1499938964844,279.75,36023.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983068704605104,1.0,0.0,0.0,3.652904510498047,3.652928590774536,8.903688240025076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.021484375,0.0,1536.580322265625,1895.4371337890625,0.0,4285.70947265625,0.9059537649154664,1.0,0.0,3.0,1.0,0.0
12240420,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7698802947998047,0.4195575416088104,0.3842050433158874,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8569443225860596,0.5863474011421204,0.5610335469245911,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.918954610824585,0.7220550775527954,0.507178544998169,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7428891062736511,0.3751431703567505,0.3625629246234894,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.6365012526512146,0.2330039143562317,1.0848653316497805,284.79022216796875,284.95001220703125,299.78173828125,288.9985656738281,297.8275451660156,297.2576904296875,284.78912353515625,1.0,0.7038489580154419,0.2879511415958404,0.2879511415958404,1.0,1.0,-3.482532262802124,0.7053847312927246,2.7771477699279785,-0.0816166847944259,0.8966334462165833,0.8966334462165833,0.0,289.2660217285156,295.0,50255.34765625,0.0,4130.41357421875,1.0,279.7578430175781,283.05389404296875,292.0619812011719,295.2783508300781,293.1499938964844,293.1499938964844,280.04998779296875,36173.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647174119949341,3.64719820022583,8.875775279193476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.48681640625,0.0,1531.32666015625,1895.4371337890625,0.0,4300.0,0.9047537446022034,1.0,0.0,3.0,1.0,0.0
12240480,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7698802947998047,0.4195575416088104,0.3842050433158874,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8569443225860596,0.5863474011421204,0.5610335469245911,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.918954610824585,0.7220550775527954,0.507178544998169,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7428891062736511,0.3751431703567505,0.3625629246234894,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.6365012526512146,0.2330039143562317,1.0848653316497805,284.79022216796875,284.95001220703125,299.78173828125,288.9985656738281,297.8275451660156,297.2576904296875,284.78912353515625,1.0,0.7038489580154419,0.2879511415958404,0.2879511415958404,1.0,1.0,-3.482532262802124,0.7053847312927246,2.7771477699279785,-0.0816166847944259,0.8966334462165833,0.8966334462165833,0.0,289.2660217285156,295.0,50255.34765625,0.0,4130.41357421875,1.0,279.7578430175781,283.05389404296875,292.0619812011719,295.2783508300781,293.1499938964844,293.1499938964844,280.04998779296875,36173.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647174119949341,3.64719820022583,8.875775279193476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.48681640625,0.0,1531.32666015625,1895.4371337890625,0.0,4300.0,0.9047537446022034,1.0,0.0,3.0,1.0,0.0
12240540,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7675105333328247,0.4188201129436493,0.3832632899284363,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8544008135795593,0.5852245092391968,0.5597073435783386,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9184420704841614,0.7263776063919067,0.509870707988739,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7412028908729553,0.375109851360321,0.362379252910614,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6350207328796387,0.2329253256320953,1.0841809511184692,284.9530639648437,284.95001220703125,299.7649841308594,289.005859375,297.8267822265625,297.2613220214844,284.9542541503906,1.0,0.7051935791969299,0.2876822054386139,0.2876822054386139,1.0,1.0,-3.4819865226745605,0.704404354095459,2.7775821685791016,-0.0826692432165145,0.8980092406272888,0.8980092406272888,0.0,292.084228515625,298.0,49109.6171875,0.0,4145.78271484375,1.0,280.0421447753906,283.25946044921875,291.99169921875,295.0923767089844,293.1499938964844,293.1499938964844,280.3500061035156,36043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970032572746276,1.0,0.0,0.0,3.64480185508728,3.6448256969451904,8.864232086125412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.97314453125,0.0,1527.7213134765625,1895.4371337890625,0.0,4274.6796875,0.9041579365730286,1.0,0.0,3.0,1.0,0.0
12240600,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7675105333328247,0.4188201129436493,0.3832632899284363,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8544008135795593,0.5852245092391968,0.5597073435783386,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9184420704841614,0.7263776063919067,0.509870707988739,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7412028908729553,0.375109851360321,0.362379252910614,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6350207328796387,0.2329253256320953,1.0841809511184692,284.9530639648437,284.95001220703125,299.7649841308594,289.005859375,297.8267822265625,297.2613220214844,284.9542541503906,1.0,0.7051935791969299,0.2876822054386139,0.2876822054386139,1.0,1.0,-3.4819865226745605,0.704404354095459,2.7775821685791016,-0.0826692432165145,0.8980092406272888,0.8980092406272888,0.0,292.084228515625,298.0,49109.6171875,0.0,4145.78271484375,1.0,280.0421447753906,283.25946044921875,291.99169921875,295.0923767089844,293.1499938964844,293.1499938964844,280.3500061035156,36043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970032572746276,1.0,0.0,0.0,3.64480185508728,3.6448256969451904,8.864232086125412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.97314453125,0.0,1527.7213134765625,1895.4371337890625,0.0,4274.6796875,0.9041579365730286,1.0,0.0,3.0,1.0,0.0
12240660,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7667768597602844,0.4192222952842712,0.3834786415100097,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8534013032913208,0.5853046178817749,0.5596075057983398,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.919833242893219,0.7320230603218079,0.5136300325393677,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7408595681190491,0.3759976029396057,0.3630834519863128,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6347864270210266,0.233578935265541,1.086625337600708,285.1375427246094,284.95001220703125,299.748291015625,289.0131225585937,297.8357238769531,297.2775573730469,285.1389465332031,1.0,0.7071524858474731,0.2874360978603363,0.2874360978603363,1.0,1.0,-3.4904253482818604,0.7058786153793335,2.7845466136932373,-0.0832382068037986,0.9020442962646484,0.9020442962646484,0.0,293.9250793457031,301.0,48052.375,0.0,4178.61474609375,1.0,280.3417358398437,283.4847412109375,291.97344970703125,294.9898376464844,293.1499938964844,293.1499938964844,280.04998779296875,35835.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859368801116944,1.0,0.0,0.0,3.6503310203552246,3.650354862213135,8.891146308087627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.73291015625,0.0,1532.3038330078125,1895.4371337890625,0.0,4180.11181640625,0.905256450176239,1.0,0.0,3.0,1.0,0.0
12240720,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7667768597602844,0.4192222952842712,0.3834786415100097,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8534013032913208,0.5853046178817749,0.5596075057983398,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.919833242893219,0.7320230603218079,0.5136300325393677,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7408595681190491,0.3759976029396057,0.3630834519863128,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6347864270210266,0.233578935265541,1.086625337600708,285.1375427246094,284.95001220703125,299.748291015625,289.0131225585937,297.8357238769531,297.2775573730469,285.1389465332031,1.0,0.7071524858474731,0.2874360978603363,0.2874360978603363,1.0,1.0,-3.4904253482818604,0.7058786153793335,2.7845466136932373,-0.0832382068037986,0.9020442962646484,0.9020442962646484,0.0,293.9250793457031,301.0,48052.375,0.0,4178.61474609375,1.0,280.3417358398437,283.4847412109375,291.97344970703125,294.9898376464844,293.1499938964844,293.1499938964844,280.04998779296875,35835.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859368801116944,1.0,0.0,0.0,3.6503310203552246,3.650354862213135,8.891146308087627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.73291015625,0.0,1532.3038330078125,1895.4371337890625,0.0,4180.11181640625,0.905256450176239,1.0,0.0,3.0,1.0,0.0
12240780,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7658025622367859,0.4186283051967621,0.383430540561676,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8522876501083374,0.5845941305160522,0.5594161152839661,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.920218586921692,0.7349138259887695,0.5160850882530212,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7403273582458496,0.3761748075485229,0.3635866343975067,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6344454288482666,0.2338092625141143,1.088778018951416,284.99481201171875,284.95001220703125,299.7362670898437,289.018310546875,297.8330383300781,297.27783203125,284.9921264648437,1.0,0.7087519764900208,0.2872588634490967,0.2872588634490967,1.0,1.0,-3.4962964057922363,0.7068778872489929,2.789418458938598,-0.0834565088152885,0.9012157917022704,0.9012157917022704,0.0,295.7874450683594,301.0,49215.1328125,0.0,4204.9921875,1.0,280.0717163085937,283.2992553710937,292.05889892578125,295.2235412597656,293.1499938964844,293.1499938964844,280.04998779296875,35915.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953960180282592,1.0,0.0,0.0,3.6530275344848633,3.653051614761353,8.904287369659869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.18408203125,0.0,1535.9033203125,1895.4371337890625,0.0,4261.0478515625,0.9058777689933776,1.0,0.0,3.0,1.0,0.0
12240840,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7649946808815002,0.4181841611862182,0.3831247985363006,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8514557480812073,0.5840964317321777,0.5590542554855347,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9198400974273682,0.7357892394065857,0.5167602896690369,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.739780604839325,0.3760760724544525,0.3635879158973694,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6340166330337524,0.2337740063667297,1.0890209674835205,284.9807434082031,284.95001220703125,299.7315673828125,289.0203552246094,297.8300170898437,297.2752990722656,284.979736328125,1.0,0.7092865705490112,0.2871899604797363,0.2871899604797363,1.0,1.0,-3.496602296829224,0.706741988658905,2.789860248565674,-0.0836425200104713,0.9011649489402772,0.9011649489402772,0.0,296.8304138183594,304.0,49265.9140625,0.0,4212.01513671875,1.0,280.05780029296875,283.2835388183594,292.0578918457031,295.2134094238281,293.1499938964844,293.1499938964844,279.75,35935.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997322916984558,1.0,0.0,0.0,3.653435945510864,3.6534600257873535,8.906279163056752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.521484375,0.0,1536.508544921875,1895.4371337890625,0.0,4277.38671875,0.9059937596321106,1.0,0.0,3.0,1.0,0.0
12240900,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7633572816848755,0.4171193540096283,0.3824295103549957,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8497787714004517,0.5829194188117981,0.5582289099693298,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9189324378967284,0.7370132803916931,0.5178347826004028,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.738622784614563,0.3756791055202484,0.3634443879127502,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6330726146697998,0.2335424423217773,1.088903784751892,284.84527587890625,284.95001220703125,299.72320556640625,289.02392578125,297.82244873046875,297.2680358886719,284.8387145996094,1.0,0.7101313471794128,0.2870669066905975,0.2870669066905975,1.0,1.0,-3.495757818222046,0.7061305642127991,2.789627313613892,-0.0840373113751411,0.8991458415985107,0.8991458415985107,0.0,298.8161315917969,304.0,50282.04296875,0.0,4221.662109375,1.0,279.8011474609375,283.10943603515625,292.10174560546875,295.377197265625,293.1499938964844,293.1499938964844,279.75,36040.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65247654914856,3.652500629425049,8.901602086552884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.02734375,0.0,1536.227294921875,1895.4371337890625,0.0,4300.0,0.9058144688606262,1.0,0.0,3.0,1.0,0.0
12240960,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7613215446472168,0.4158278107643127,0.3814156055450439,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.847724437713623,0.5814786553382874,0.5570476055145264,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.917542278766632,0.7379729747772217,0.5186037421226501,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7371178269386292,0.3750579059123993,0.3630270957946777,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.6317945718765259,0.2331189513206482,1.0877875089645386,284.7988586425781,284.95001220703125,299.71484375,289.0274963378906,297.8131103515625,297.2583923339844,284.7975769042969,1.0,0.7107644081115723,0.2868809401988983,0.2868809401988983,1.0,1.0,-3.4922022819519043,0.7046164274215698,2.787585735321045,-0.0847492516040802,0.8976341485977173,0.8976341485977173,0.0,301.0422058105469,292.0,50366.4296875,0.0,4225.65771484375,1.0,279.75811767578125,283.0598449707031,292.1062316894531,295.33966064453125,293.1499938964844,293.1499938964844,280.04998779296875,36128.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492702960968018,3.649294376373291,8.885980946615746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.5712890625,0.0,1533.318603515625,1895.4371337890625,0.0,4300.0,0.9051874279975892,1.0,0.0,3.0,1.0,0.0
12241020,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7624120116233826,0.4148652553558349,0.3799507617950439,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8490092158317566,0.5800698399543762,0.5551236271858215,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9219419956207277,0.7419463992118835,0.5207886695861816,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7385340929031372,0.3747750520706177,0.362302154302597,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6329066753387451,0.2328700870275497,1.0849944353103638,284.95635986328125,284.95001220703125,299.697998046875,289.0345764160156,297.8099975585937,297.2589416503906,284.9573669433594,1.0,0.7078924179077148,0.2865090370178222,0.2865090370178222,1.0,1.0,-3.4865126609802246,0.7019506692886353,2.784562110900879,-0.0863637626171112,0.8990179896354675,0.8990179896354675,0.0,297.17193603515625,280.0,49168.09375,0.0,4187.80078125,1.0,280.04217529296875,283.2608337402344,292.0223693847656,295.1311340332031,293.1499938964844,293.1499938964844,280.3500061035156,36017.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973169565200806,1.0,0.0,0.0,3.64790678024292,3.64793062210083,8.879341066858615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.935546875,0.0,1530.9749755859375,1895.4371337890625,0.0,4277.3359375,0.9048317074775696,1.0,0.0,3.0,1.0,0.0
12241080,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7624120116233826,0.4148652553558349,0.3799507617950439,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8490092158317566,0.5800698399543762,0.5551236271858215,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9219419956207277,0.7419463992118835,0.5207886695861816,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7385340929031372,0.3747750520706177,0.362302154302597,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6329066753387451,0.2328700870275497,1.0849944353103638,284.95635986328125,284.95001220703125,299.697998046875,289.0345764160156,297.8099975585937,297.2589416503906,284.9573669433594,1.0,0.7078924179077148,0.2865090370178222,0.2865090370178222,1.0,1.0,-3.4865126609802246,0.7019506692886353,2.784562110900879,-0.0863637626171112,0.8990179896354675,0.8990179896354675,0.0,297.17193603515625,280.0,49168.09375,0.0,4187.80078125,1.0,280.04217529296875,283.2608337402344,292.0223693847656,295.1311340332031,293.1499938964844,293.1499938964844,280.3500061035156,36017.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973169565200806,1.0,0.0,0.0,3.64790678024292,3.64793062210083,8.879341066858615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.935546875,0.0,1530.9749755859375,1895.4371337890625,0.0,4277.3359375,0.9048317074775696,1.0,0.0,3.0,1.0,0.0
12241140,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7677460312843323,0.4152394831180572,0.3797075152397156,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8546395897865295,0.5800597667694092,0.5544820427894592,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9320316910743712,0.747455358505249,0.5241160988807678,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7436490058898926,0.375580757856369,0.3624740540981293,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.6372546553611755,0.2334838211536407,1.0851233005523682,285.1363220214844,284.95001220703125,299.6810302734375,289.0415344238281,297.818359375,297.27447509765625,285.1375732421875,1.0,0.7038017511367798,0.2861371636390686,0.2861371636390686,1.0,1.0,-3.4898030757904053,0.7016643285751343,2.7881388664245605,-0.0875971093773841,0.9030060172080994,0.9030060172080994,0.0,288.0946960449219,268.0,48060.45703125,0.0,4142.28466796875,1.0,280.3417663574219,283.482421875,291.9999084472656,295.0189514160156,293.1499938964844,293.1499938964844,280.04998779296875,35823.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857686161994934,1.0,0.0,0.0,3.653900384902954,3.6539244651794434,8.908543804864166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.857421875,0.0,1536.1900634765625,1895.4371337890625,0.0,4178.66162109375,0.9060451984405518,1.0,0.0,3.0,1.0,0.0
12241200,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7677460312843323,0.4152394831180572,0.3797075152397156,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8546395897865295,0.5800597667694092,0.5544820427894592,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9320316910743712,0.747455358505249,0.5241160988807678,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7436490058898926,0.375580757856369,0.3624740540981293,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.6372546553611755,0.2334838211536407,1.0851233005523682,285.1363220214844,284.95001220703125,299.6810302734375,289.0415344238281,297.818359375,297.27447509765625,285.1375732421875,1.0,0.7038017511367798,0.2861371636390686,0.2861371636390686,1.0,1.0,-3.4898030757904053,0.7016643285751343,2.7881388664245605,-0.0875971093773841,0.9030060172080994,0.9030060172080994,0.0,288.0946960449219,268.0,48060.45703125,0.0,4142.28466796875,1.0,280.3417663574219,283.482421875,291.9999084472656,295.0189514160156,293.1499938964844,293.1499938964844,280.04998779296875,35823.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857686161994934,1.0,0.0,0.0,3.653900384902954,3.6539244651794434,8.908543804864166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.857421875,0.0,1536.1900634765625,1895.4371337890625,0.0,4178.66162109375,0.9060451984405518,1.0,0.0,3.0,1.0,0.0
12241260,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7736421823501587,0.4142826497554779,0.3789282441139221,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.861078143119812,0.5788751840591431,0.5534259676933289,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9428201913833618,0.7511265277862549,0.5268071293830872,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7495233416557312,0.375680923461914,0.3624759018421173,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6423608064651489,0.2337380349636078,1.0853015184402466,284.9755249023437,284.95001220703125,299.6639099121094,289.0483093261719,297.8128356933594,297.2724914550781,284.974365234375,1.0,0.6989415287971497,0.2859772741794586,0.2859772741794586,1.0,1.0,-3.491063117980957,0.7014729976654053,2.789590120315552,-0.0880046710371971,0.902029275894165,0.902029275894165,0.0,278.0526123046875,256.0,49227.74609375,0.0,4085.669677734375,1.0,280.0577697753906,283.2779541015625,292.08331298828125,295.23797607421875,293.1499938964844,293.1499938964844,279.75,35932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966222047805786,1.0,0.0,0.0,3.657109260559082,3.6571333408355713,8.924197345550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.1279296875,0.0,1540.5885009765625,1895.4371337890625,0.0,4271.451171875,0.906812846660614,1.0,0.0,3.0,1.0,0.0
12241320,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7736421823501587,0.4142826497554779,0.3789282441139221,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.861078143119812,0.5788751840591431,0.5534259676933289,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9428201913833618,0.7511265277862549,0.5268071293830872,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7495233416557312,0.375680923461914,0.3624759018421173,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6423608064651489,0.2337380349636078,1.0853015184402466,284.9755249023437,284.95001220703125,299.6639099121094,289.0483093261719,297.8128356933594,297.2724914550781,284.974365234375,1.0,0.6989415287971497,0.2859772741794586,0.2859772741794586,1.0,1.0,-3.491063117980957,0.7014729976654053,2.789590120315552,-0.0880046710371971,0.902029275894165,0.902029275894165,0.0,278.0526123046875,256.0,49227.74609375,0.0,4085.669677734375,1.0,280.0577697753906,283.2779541015625,292.08331298828125,295.23797607421875,293.1499938964844,293.1499938964844,279.75,35932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966222047805786,1.0,0.0,0.0,3.657109260559082,3.6571333408355713,8.924197345550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.1279296875,0.0,1540.5885009765625,1895.4371337890625,0.0,4271.451171875,0.906812846660614,1.0,0.0,3.0,1.0,0.0
12241380,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7785027027130127,0.4120741784572601,0.3768227994441986,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8666855692863464,0.5763495564460754,0.5509496331214905,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9522296786308287,0.7532414197921753,0.5281972885131836,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7546550035476685,0.3747523725032806,0.3614429533481598,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.646760880947113,0.2332143485546112,1.082009196281433,284.79010009765625,284.95001220703125,299.6465759277344,289.0549011230469,297.7964172363281,297.2563781738281,284.7886657714844,1.0,0.6929429769515991,0.285817414522171,0.285817414522171,1.0,1.0,-3.482031345367432,0.6985839605331421,2.783447265625,-0.0888726785778999,0.8983559608459473,0.8983559608459473,0.0,268.31280517578125,244.0,50282.53515625,0.0,4004.589599609375,1.0,279.7581787109375,283.05145263671875,292.12725830078125,295.3579406738281,293.1499938964844,293.1499938964844,280.04998779296875,36133.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652776956558228,3.6528007984161377,8.90306580458855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.544921875,0.0,1537.2593994140625,1895.4371337890625,0.0,4300.0,0.9059738516807556,1.0,0.0,3.0,1.0,0.0
12241440,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7785027027130127,0.4120741784572601,0.3768227994441986,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8666855692863464,0.5763495564460754,0.5509496331214905,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9522296786308287,0.7532414197921753,0.5281972885131836,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7546550035476685,0.3747523725032806,0.3614429533481598,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.646760880947113,0.2332143485546112,1.082009196281433,284.79010009765625,284.95001220703125,299.6465759277344,289.0549011230469,297.7964172363281,297.2563781738281,284.7886657714844,1.0,0.6929429769515991,0.285817414522171,0.285817414522171,1.0,1.0,-3.482031345367432,0.6985839605331421,2.783447265625,-0.0888726785778999,0.8983559608459473,0.8983559608459473,0.0,268.31280517578125,244.0,50282.53515625,0.0,4004.589599609375,1.0,279.7581787109375,283.05145263671875,292.12725830078125,295.3579406738281,293.1499938964844,293.1499938964844,280.04998779296875,36133.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652776956558228,3.6528007984161377,8.90306580458855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.544921875,0.0,1537.2593994140625,1895.4371337890625,0.0,4300.0,0.9059738516807556,1.0,0.0,3.0,1.0,0.0
