time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241500,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7812937498092651,0.4114165604114532,0.375751256942749,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8698676228523254,0.5754484534263611,0.5496286153793335,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.957272171974182,0.7549163699150085,0.5288984775543213,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7575144171714783,0.3744874000549316,0.3608157634735107,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6491671204566956,0.2330401688814163,1.0797728300094604,284.90655517578125,284.95001220703125,299.6378173828125,289.0581359863281,297.7927551269531,297.25396728515625,284.9124450683594,1.0,0.6896493434906006,0.2857374548912048,0.2857374548912048,1.0,1.0,-3.476545810699463,0.6968885660171509,2.7796571254730225,-0.0894794166088104,0.8991835713386536,0.8991835713386536,0.0,263.0644836425781,244.0,49225.28515625,0.0,3959.515380859375,1.0,280.0014038085937,283.20709228515625,292.0569763183594,295.1395568847656,293.1499938964844,293.1499938964844,280.04998779296875,36082.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99912029504776,1.0,0.0,0.0,3.6509835720062256,3.651007413864136,8.894325560504512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.3740234375,0.0,1534.8824462890625,1895.4371337890625,0.0,4292.58056640625,0.9055893421173096,1.0,0.0,3.0,1.0,0.0
12241560,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7852609157562256,0.4112656414508819,0.3752269148826599,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8742079138755798,0.575049638748169,0.548841118812561,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9634864330291748,0.7572062611579895,0.5301539301872253,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7613685131072998,0.3745882213115692,0.3605403304100036,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6524374485015869,0.2331313341856002,1.07858145236969,284.9465637207031,284.95001220703125,299.62896728515625,289.061279296875,297.7938232421875,297.2577819824219,284.9475402832031,1.0,0.6864453554153442,0.2856698632240295,0.2856698632240295,1.0,1.0,-3.4747061729431152,0.6961939334869385,2.7785122394561768,-0.0899108350276947,0.8995979428291321,0.8995979428291321,0.0,257.0879211425781,232.0,49068.92578125,0.0,3919.41943359375,1.0,280.0423278808594,283.2518310546875,292.0438537597656,295.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36027.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961504340171814,1.0,0.0,0.0,3.651030778884888,3.651054620742798,8.894555776350899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.0478515625,0.0,1534.5250244140625,1895.4371337890625,0.0,4267.451171875,0.9055368304252625,1.0,0.0,3.0,1.0,0.0
12241620,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7952539920806885,0.4117600917816162,0.3749603033065796,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.88506680727005,0.5751292109489441,0.5481429100036621,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9771931767463684,0.7627142071723938,0.5333733558654785,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7710607647895813,0.3754953742027282,0.3606667518615722,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.6608278751373291,0.2338911443948745,1.0786991119384766,285.126708984375,284.95001220703125,299.611083984375,289.0674133300781,297.8023986816406,297.2738342285156,285.1279602050781,1.0,0.6804086565971375,0.2855346798896789,0.2855346798896789,1.0,1.0,-3.477701187133789,0.6965712308883667,2.781130075454712,-0.0904252156615257,0.9034583568572998,0.9034583568572998,0.0,244.2853546142578,220.0,47960.30078125,0.0,3850.947021484375,1.0,280.341796875,283.4736328125,292.0235900878906,295.03643798828125,293.1499938964844,293.1499938964844,280.04998779296875,35836.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841819405555724,1.0,0.0,0.0,3.656550168991089,3.656574249267578,8.921469429878925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.33837890625,0.0,1539.239501953125,1895.4371337890625,0.0,4164.9677734375,0.9066467881202698,1.0,0.0,3.0,1.0,0.0
12241680,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7952539920806885,0.4117600917816162,0.3749603033065796,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.88506680727005,0.5751292109489441,0.5481429100036621,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9771931767463684,0.7627142071723938,0.5333733558654785,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7710607647895813,0.3754953742027282,0.3606667518615722,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.6608278751373291,0.2338911443948745,1.0786991119384766,285.126708984375,284.95001220703125,299.611083984375,289.0674133300781,297.8023986816406,297.2738342285156,285.1279602050781,1.0,0.6804086565971375,0.2855346798896789,0.2855346798896789,1.0,1.0,-3.477701187133789,0.6965712308883667,2.781130075454712,-0.0904252156615257,0.9034583568572998,0.9034583568572998,0.0,244.2853546142578,220.0,47960.30078125,0.0,3850.947021484375,1.0,280.341796875,283.4736328125,292.0235900878906,295.03643798828125,293.1499938964844,293.1499938964844,280.04998779296875,35836.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841819405555724,1.0,0.0,0.0,3.656550168991089,3.656574249267578,8.921469429878925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.33837890625,0.0,1539.239501953125,1895.4371337890625,0.0,4164.9677734375,0.9066467881202698,1.0,0.0,3.0,1.0,0.0
12241740,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.805050253868103,0.4109127223491668,0.374207466840744,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8960016369819641,0.5740304589271545,0.5470905900001526,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9892314672470092,0.7663264870643616,0.5359782576560974,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7809965014457703,0.3756811916828155,0.3606758415699005,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.6696223616600037,0.2342681884765625,1.0790892839431765,284.9660949707031,284.95001220703125,299.5928649902344,289.0732727050781,297.796875,297.272216796875,284.9649658203125,1.0,0.67449551820755,0.285399466753006,0.285399466753006,1.0,1.0,-3.479156970977783,0.6965311169624329,2.782625913619995,-0.0907233580946922,0.9023566842079164,0.9023566842079164,0.0,232.319076538086,208.0,49126.4375,0.0,3783.483642578125,1.0,280.0577697753906,283.2693786621094,292.1077575683594,295.2564392089844,293.1499938964844,293.1499938964844,279.75,35946.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949608445167542,1.0,0.0,0.0,3.65926194190979,3.6592860221862793,8.934706556829042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.26025390625,0.0,1543.0931396484375,1895.4371337890625,0.0,4257.3505859375,0.907303750514984,1.0,0.0,3.0,1.0,0.0
12241800,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.805050253868103,0.4109127223491668,0.374207466840744,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8960016369819641,0.5740304589271545,0.5470905900001526,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9892314672470092,0.7663264870643616,0.5359782576560974,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7809965014457703,0.3756811916828155,0.3606758415699005,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.6696223616600037,0.2342681884765625,1.0790892839431765,284.9660949707031,284.95001220703125,299.5928649902344,289.0732727050781,297.796875,297.272216796875,284.9649658203125,1.0,0.67449551820755,0.285399466753006,0.285399466753006,1.0,1.0,-3.479156970977783,0.6965311169624329,2.782625913619995,-0.0907233580946922,0.9023566842079164,0.9023566842079164,0.0,232.319076538086,208.0,49126.4375,0.0,3783.483642578125,1.0,280.0577697753906,283.2693786621094,292.1077575683594,295.2564392089844,293.1499938964844,293.1499938964844,279.75,35946.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949608445167542,1.0,0.0,0.0,3.65926194190979,3.6592860221862793,8.934706556829042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.26025390625,0.0,1543.0931396484375,1895.4371337890625,0.0,4257.3505859375,0.907303750514984,1.0,0.0,3.0,1.0,0.0
12241860,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.812892496585846,0.408802181482315,0.3721561729907989,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9053985476493835,0.5715858936309814,0.5446535348892212,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9985450506210328,0.7683446407318115,0.5372125506401062,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7895747423171997,0.3748281002044678,0.3596780300140381,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6771978735923767,0.2338478565216064,1.0761001110076904,284.78106689453125,284.95001220703125,299.5742492675781,289.07879638671875,297.78033447265625,297.2562866210937,284.7796325683594,1.0,0.6678846478462219,0.2851632535457611,0.2851632535457611,1.0,1.0,-3.4704604148864746,0.6935065984725952,2.77695369720459,-0.0917714908719062,0.8985651135444641,0.8985651135444641,0.0,221.6322784423828,196.0,50181.046875,0.0,3698.652099609375,1.0,279.7581787109375,283.0433349609375,292.1448974609375,295.3712463378906,293.1499938964844,293.1499938964844,280.04998779296875,36146.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654430627822876,3.654454708099365,8.911129611988144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.09912109375,0.0,1539.20361328125,1895.4371337890625,0.0,4300.0,0.906353235244751,1.0,0.0,3.0,1.0,0.0
12241920,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.812892496585846,0.408802181482315,0.3721561729907989,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9053985476493835,0.5715858936309814,0.5446535348892212,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9985450506210328,0.7683446407318115,0.5372125506401062,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7895747423171997,0.3748281002044678,0.3596780300140381,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6771978735923767,0.2338478565216064,1.0761001110076904,284.78106689453125,284.95001220703125,299.5742492675781,289.07879638671875,297.78033447265625,297.2562866210937,284.7796325683594,1.0,0.6678846478462219,0.2851632535457611,0.2851632535457611,1.0,1.0,-3.4704604148864746,0.6935065984725952,2.77695369720459,-0.0917714908719062,0.8985651135444641,0.8985651135444641,0.0,221.6322784423828,196.0,50181.046875,0.0,3698.652099609375,1.0,279.7581787109375,283.0433349609375,292.1448974609375,295.3712463378906,293.1499938964844,293.1499938964844,280.04998779296875,36146.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654430627822876,3.654454708099365,8.911129611988144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.09912109375,0.0,1539.20361328125,1895.4371337890625,0.0,4300.0,0.906353235244751,1.0,0.0,3.0,1.0,0.0
12241980,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8180779814720154,0.4080471992492676,0.3708291947841644,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.912149965763092,0.5704240798950195,0.5429133772850037,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.7723039388656616,0.5279839634895325,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7954224944114685,0.3746092915534973,0.3589526414871216,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6823137402534485,0.2337384223937988,1.0736020803451538,284.9228515625,284.95001220703125,299.5590515136719,289.0829772949219,297.7795715332031,297.25958251953125,284.9242553710937,1.0,0.6616119146347046,0.2849743068218231,0.2849743068218231,1.0,1.0,-3.451822757720948,0.6879963278770447,2.763826370239258,-0.093041680753231,0.8995142579078674,0.8995142579078674,0.0,214.2085723876953,196.0,48896.6640625,0.0,3609.452880859375,1.0,280.0337829589844,283.22882080078125,292.0607604980469,295.1478576660156,293.1499938964844,293.1499938964844,280.04998779296875,36059.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957593083381652,1.0,0.0,0.0,3.6522085666656494,3.65223240852356,8.900295256353274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.6279296875,0.0,1536.0689697265625,1895.4371337890625,0.0,4264.13232421875,0.9058269262313844,1.0,0.0,3.0,1.0,0.0
12242040,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8196393251419067,0.4079790711402893,0.3706809878349304,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9142141342163086,0.5702580809593201,0.5426610112190247,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9990000128746032,0.773857057094574,0.5245835781097412,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.797144889831543,0.3746484220027923,0.3588955402374267,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.6838316321372986,0.2337854355573654,1.0733684301376345,284.9281921386719,284.95001220703125,299.5552062988281,289.083984375,297.78204345703125,297.2638854980469,284.9285888671875,1.0,0.659946084022522,0.2849270701408386,0.2849270701408386,1.0,1.0,-3.446884155273437,0.6865472197532654,2.760336875915528,-0.0934153944253921,0.8995217084884644,0.8995217084884644,0.0,212.2288055419922,184.0,48825.60546875,0.0,3585.91796875,1.0,280.0422058105469,283.23565673828125,292.061279296875,295.1527709960937,293.1499938964844,293.1499938964844,280.3500061035156,36049.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947970509529114,1.0,0.0,0.0,3.651998281478882,3.652022361755371,8.899270937945403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.40869140625,0.0,1535.7598876953125,1895.4371337890625,0.0,4255.95849609375,0.9057657718658448,1.0,0.0,3.0,1.0,0.0
12242100,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.823951005935669,0.4080662727355957,0.3704190552234649,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.920040488243103,0.5701050758361816,0.5421575903892517,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.7786465287208557,0.5154809355735779,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8019126057624817,0.3749418258666992,0.3588545322418213,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.6880753636360168,0.2340634018182754,1.0732187032699585,285.0556030273437,284.95001220703125,299.5455322265625,289.0864562988281,297.79266357421875,297.2802124023437,285.0616455078125,1.0,0.6556845903396606,0.2848089635372162,0.2848089635372162,1.0,1.0,-3.434784412384033,0.682991087436676,2.751793146133423,-0.0943512022495269,0.9014652371406556,0.9014652371406556,0.0,207.03648376464844,184.0,47708.4609375,0.0,3526.4736328125,1.0,280.2988586425781,283.403076171875,292.02227783203125,294.98345947265625,293.1499938964844,293.1499938964844,280.3500061035156,35951.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861974716186525,1.0,0.0,0.0,3.653073072433472,3.653097152709961,8.904510195861803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.00927734375,0.0,1536.2261962890625,1895.4371337890625,0.0,4182.357421875,0.905975341796875,1.0,0.0,3.0,1.0,0.0
12242160,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8290534615516663,0.4083716571331024,0.3704588413238525,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9270178079605104,0.5701959729194641,0.5419822335243225,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.7843818664550781,0.5053947567939758,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8074930906295776,0.3754394352436065,0.3590621948242187,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.693130373954773,0.2345384806394577,1.074060082435608,285.0935974121094,284.95001220703125,299.53570556640625,289.0888061523437,297.80780029296875,297.3025207519531,285.0942077636719,1.0,0.6513597369194031,0.2849073708057403,0.2849073708057403,1.0,1.0,-3.423750162124634,0.6803414225578308,2.7434089183807373,-0.0946122854948043,0.9028441309928894,0.9028441309928894,0.0,201.48780822753903,172.0,47508.73828125,0.0,3467.844482421875,1.0,280.3417663574219,283.4452514648437,292.0386047363281,295.0292663574219,293.1499938964844,293.1499938964844,280.04998779296875,35873.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815765023231506,1.0,0.0,0.0,3.6561806201934814,3.65620470046997,8.919665788198472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.66552734375,0.0,1539.10888671875,1895.4371337890625,0.0,4142.41162109375,0.9065873622894288,1.0,0.0,3.0,1.0,0.0
12242220,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8390848636627197,0.4074539542198181,0.3697173297405243,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9409346580505372,0.5689486861228943,0.5408810377120972,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.7952263951301575,0.4853164851665497,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8181402683258057,0.3754790425300598,0.3590304255485534,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7033995985984802,0.2349698692560196,1.0750415325164795,284.91754150390625,284.95001220703125,299.5157165527344,289.0932312011719,297.8263854980469,297.3324279785156,284.9158020019531,1.0,0.6423200964927673,0.2851041257381439,0.2851041257381439,1.0,1.0,-3.3985366821289062,0.6742843985557556,2.724252223968506,-0.0950352177023887,0.9009891748428344,0.9009891748428344,0.0,190.6085357666016,175.0,48453.62890625,0.0,3345.63427734375,1.0,280.0577697753906,283.2283020019531,292.1201477050781,295.2327575683594,293.1499938964844,293.1499938964844,279.75,36004.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908405542373656,1.0,0.0,0.0,3.656787157058716,3.656811237335205,8.922625625018554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.3349609375,0.0,1540.7674560546875,1895.4371337890625,0.0,4222.21826171875,0.9067875146865844,1.0,0.0,3.0,1.0,0.0
12242280,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8390848636627197,0.4074539542198181,0.3697173297405243,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9409346580505372,0.5689486861228943,0.5408810377120972,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.7952263951301575,0.4853164851665497,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8181402683258057,0.3754790425300598,0.3590304255485534,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7033995985984802,0.2349698692560196,1.0750415325164795,284.91754150390625,284.95001220703125,299.5157165527344,289.0932312011719,297.8263854980469,297.3324279785156,284.9158020019531,1.0,0.6423200964927673,0.2851041257381439,0.2851041257381439,1.0,1.0,-3.3985366821289062,0.6742843985557556,2.724252223968506,-0.0950352177023887,0.9009891748428344,0.9009891748428344,0.0,190.6085357666016,175.0,48453.62890625,0.0,3345.63427734375,1.0,280.0577697753906,283.2283020019531,292.1201477050781,295.2327575683594,293.1499938964844,293.1499938964844,279.75,36004.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908405542373656,1.0,0.0,0.0,3.656787157058716,3.656811237335205,8.922625625018554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.3349609375,0.0,1540.7674560546875,1895.4371337890625,0.0,4222.21826171875,0.9067875146865844,1.0,0.0,3.0,1.0,0.0
12242340,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.8429246544837952,0.4054094851016998,0.367915004491806,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.9463369846343994,0.5664622187614441,0.5386092066764832,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.9990000128746032,0.8042934536933899,0.4760157763957977,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.822491466999054,0.3745292723178863,0.3581613004207611,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7079099416732788,0.2347077876329422,1.0737645626068115,284.7274169921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8302001953125,297.3431701660156,284.7259826660156,1.0,0.6374762654304504,0.2853009104728699,0.2853009104728699,1.0,1.0,-3.3798537254333496,0.6699547171592712,2.7098991870880127,-0.0954690799117088,0.8964332342147827,0.8964332342147827,0.0,185.3798828125,178.0,49426.85546875,0.0,3272.5341796875,1.0,279.7582092285156,282.9985656738281,292.13922119140625,295.32647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36220.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491971015930176,3.649221181869507,8.8856239699453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1865234375,0.0,1533.927978515625,1895.4371337890625,0.0,4300.0,0.9052330851554872,1.0,0.0,3.0,1.0,0.0
12242400,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.8429246544837952,0.4054094851016998,0.367915004491806,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.9463369846343994,0.5664622187614441,0.5386092066764832,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.9990000128746032,0.8042934536933899,0.4760157763957977,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.822491466999054,0.3745292723178863,0.3581613004207611,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7079099416732788,0.2347077876329422,1.0737645626068115,284.7274169921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8302001953125,297.3431701660156,284.7259826660156,1.0,0.6374762654304504,0.2853009104728699,0.2853009104728699,1.0,1.0,-3.3798537254333496,0.6699547171592712,2.7098991870880127,-0.0954690799117088,0.8964332342147827,0.8964332342147827,0.0,185.3798828125,178.0,49426.85546875,0.0,3272.5341796875,1.0,279.7582092285156,282.9985656738281,292.13922119140625,295.32647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36220.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491971015930176,3.649221181869507,8.8856239699453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1865234375,0.0,1533.927978515625,1895.4371337890625,0.0,4300.0,0.9052330851554872,1.0,0.0,3.0,1.0,0.0
12242460,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8442956209182739,0.4047585725784302,0.3668291568756103,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9481292963027954,0.5652865767478943,0.5369939804077148,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.8125402927398682,0.4721871614456177,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8241593241691589,0.3743308484554291,0.3575986921787262,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7097352147102356,0.2348242402076721,1.073034644126892,284.88525390625,284.95001220703125,299.4759521484375,289.1003723144531,297.8387451171875,297.3595275878906,284.88677978515625,1.0,0.6352041363716125,0.2855731546878814,0.2855731546878814,1.0,1.0,-3.3704323768615723,0.6682879328727722,2.702144384384156,-0.0952546000480651,0.896963894367218,0.896963894367218,0.0,183.1710968017578,178.0,48247.1484375,0.0,3238.416259765625,1.0,280.0390930175781,283.1991882324219,292.06103515625,295.10675048828125,293.1499938964844,293.1499938964844,280.04998779296875,36120.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901978373527528,1.0,0.0,0.0,3.644468069076538,3.644491910934448,8.862608638082747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.29052734375,0.0,1527.9224853515625,1895.4371337890625,0.0,4216.7177734375,0.9041367769241332,1.0,0.0,3.0,1.0,0.0
12242520,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8444584608078003,0.4047405123710632,0.366802453994751,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9483190774917604,0.565222978591919,0.5369185209274292,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.8133830428123474,0.4718664884567261,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8243374824523926,0.3743538558483124,0.3576041460037231,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7099289298057556,0.2348670065402984,1.0731568336486816,284.8886108398437,284.95001220703125,299.4739990234375,289.1006774902344,297.8398742675781,297.3615417480469,284.8897705078125,1.0,0.6350809335708618,0.2856003046035766,0.2856003046035766,1.0,1.0,-3.3700764179229736,0.6682767271995544,2.701799869537353,-0.0952021554112434,0.8969329595565796,0.8969329595565796,0.0,183.006088256836,181.0,48236.29296875,0.0,3236.66162109375,1.0,280.0421142578125,283.2027893066406,292.06304931640625,295.111328125,293.1499938964844,293.1499938964844,280.3500061035156,36115.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896740317344666,1.0,0.0,0.0,3.644162654876709,3.6441867351531982,8.861123887982103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.50732421875,0.0,1527.5452880859375,1895.4371337890625,0.0,4212.23046875,0.9040623307228088,1.0,0.0,3.0,1.0,0.0
12242580,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.845991313457489,0.4051930010318756,0.3669556081295013,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9500078558921814,0.5652739405632019,0.5366683006286621,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.8224802017211914,0.4693838655948639,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8260294795036316,0.375129371881485,0.3580766916275024,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7118183374404907,0.2356981933116912,1.07588791847229,285.070068359375,284.95001220703125,299.4542236328125,289.1034240722656,297.8562927246094,297.3883972167969,285.0719299316406,1.0,0.6346812844276428,0.2858725488185882,0.2858725488185882,1.0,1.0,-3.370816230773926,0.6693066358566284,2.701509475708008,-0.0944937914609909,0.8999252319335938,0.8999252319335938,0.0,181.8842315673828,181.0,47153.2890625,0.0,3231.883544921875,1.0,280.3384704589844,283.4249267578125,292.0462341308594,295.0025634765625,293.1499938964844,293.1499938964844,280.3500061035156,35927.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976664125919342,1.0,0.0,0.0,3.646205186843872,3.6462290287017822,8.871059549164784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.373046875,0.0,1528.4056396484375,1895.4371337890625,0.0,4099.6591796875,0.904399573802948,1.0,0.0,3.0,1.0,0.0
12242640,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8461326360702515,0.4052411317825317,0.3670074343681335,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9501551389694214,0.565291702747345,0.5366891026496887,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.8233816623687744,0.4692045450210571,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8261896967887878,0.3752238750457763,0.3581634759902954,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.712003767490387,0.2357982546091079,1.0763105154037476,285.0741271972656,284.95001220703125,299.45220947265625,289.1036682128906,297.8577880859375,297.39093017578125,285.0755920410156,1.0,0.634719729423523,0.285899668931961,0.285899668931961,1.0,1.0,-3.371299982070923,0.6695177555084229,2.7017822265625,-0.0943991020321846,0.9001273512840271,0.9001273512840271,0.0,181.8226013183593,199.0,47154.43359375,0.0,3232.623291015625,1.0,280.3416748046875,283.428955078125,292.0520935058594,295.0137939453125,293.1499938964844,293.1499938964844,280.6499938964844,35916.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976245641708374,1.0,0.0,0.0,3.646646499633789,3.646670341491699,8.873207093529345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.49853515625,0.0,1528.8179931640625,1895.4371337890625,0.0,4096.00439453125,0.9044879078865052,1.0,0.0,3.0,1.0,0.0
12242700,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.8445859551429749,0.405698299407959,0.3673691749572754,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9479343295097352,0.5655882358551025,0.536906361579895,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.9990000128746032,0.828301727771759,0.4723713397979736,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.82489013671875,0.3759012520313263,0.3587590157985687,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7110333442687988,0.2364662885665893,1.0792062282562256,285.2164001464844,284.95001220703125,299.4410705566406,289.10498046875,297.8668212890625,297.4056701660156,285.22393798828125,1.0,0.6371876001358032,0.2860493659973144,0.2860493659973144,1.0,1.0,-3.3799822330474854,0.6722846627235413,2.7076973915100098,-0.0938240513205528,0.9032870531082152,0.9032870531082152,0.0,183.65377807617188,199.0,46258.10546875,0.0,3262.89208984375,1.0,280.5986633300781,283.60797119140625,292.032958984375,294.8852233886719,293.1499938964844,293.1499938964844,280.6499938964844,35785.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96800297498703,1.0,0.0,0.0,3.651042461395264,3.651066303253174,8.89461261976976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.56494140625,0.0,1532.7197265625,1895.4371337890625,0.0,4023.595703125,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
12242760,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8418309688568115,0.4062740206718445,0.3679781556129455,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9440240263938904,0.5660389065742493,0.5374071002006531,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.9990000128746032,0.8327004909515381,0.4780539274215698,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8224234580993652,0.3767229914665222,0.3595995604991913,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7089831233024597,0.2372482419013977,1.0830438137054443,285.27105712890625,284.95001220703125,299.42974853515625,289.10614013671875,297.8735046386719,297.4176330566406,285.2730407714844,1.0,0.6408635377883911,0.2859977781772613,0.2859977781772613,1.0,1.0,-3.3937675952911377,0.6758248805999756,2.717942714691162,-0.0934683829545974,0.906015932559967,0.906015932559967,0.0,186.90684509277344,217.0,46296.3671875,0.0,3313.2333984375,1.0,280.6417236328125,283.6627502441406,292.0617980957031,294.9616394042969,293.1499938964844,293.1499938964844,280.3500061035156,35675.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646977186203004,1.0,0.0,0.0,3.658046245574951,3.65807032585144,8.928770967031596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.66162109375,0.0,1539.704833984375,1895.4371337890625,0.0,3994.349609375,0.9068768620491028,1.0,0.0,3.0,1.0,0.0
12242820,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8320235013961792,0.4057415425777435,0.3683152496814728,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.930349051952362,0.5653650164604187,0.5376095175743103,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9990000128746032,0.8373361229896545,0.4967230558395386,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8133999705314636,0.3772806525230407,0.3608226180076599,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7009374499320984,0.2380250096321106,1.089450120925903,285.1279296875,284.95001220703125,299.4065856933594,289.1080322265625,297.8575744628906,297.4041442871094,285.12762451171875,1.0,0.6506962180137634,0.2858945727348327,0.2858945727348327,1.0,1.0,-3.426043748855591,0.6840577721595764,2.741986036300659,-0.0924286246299743,0.9071853160858154,0.9071853160858154,0.0,197.2711181640625,235.0,47754.53515625,0.0,3448.62939453125,1.0,280.35772705078125,283.4711608886719,292.15582275390625,295.212646484375,293.1499938964844,293.1499938964844,280.04998779296875,35744.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784563183784484,1.0,0.0,0.0,3.668164014816284,3.668188095092773,8.978231562650762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.33740234375,0.0,1551.5477294921875,1895.4371337890625,0.0,4115.29052734375,0.909162938594818,1.0,0.0,3.0,1.0,0.0
12242880,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8320235013961792,0.4057415425777435,0.3683152496814728,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.930349051952362,0.5653650164604187,0.5376095175743103,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9990000128746032,0.8373361229896545,0.4967230558395386,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8133999705314636,0.3772806525230407,0.3608226180076599,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7009374499320984,0.2380250096321106,1.089450120925903,285.1279296875,284.95001220703125,299.4065856933594,289.1080322265625,297.8575744628906,297.4041442871094,285.12762451171875,1.0,0.6506962180137634,0.2858945727348327,0.2858945727348327,1.0,1.0,-3.426043748855591,0.6840577721595764,2.741986036300659,-0.0924286246299743,0.9071853160858154,0.9071853160858154,0.0,197.2711181640625,235.0,47754.53515625,0.0,3448.62939453125,1.0,280.35772705078125,283.4711608886719,292.15582275390625,295.212646484375,293.1499938964844,293.1499938964844,280.04998779296875,35744.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784563183784484,1.0,0.0,0.0,3.668164014816284,3.668188095092773,8.978231562650762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.33740234375,0.0,1551.5477294921875,1895.4371337890625,0.0,4115.29052734375,0.909162938594818,1.0,0.0,3.0,1.0,0.0
12242940,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8183351159095764,0.4038505852222442,0.3673473000526428,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9115980863571168,0.5632558465003967,0.5364115238189697,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.837206244468689,0.5225051641464233,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7998324036598206,0.3766841888427734,0.3609983026981354,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.688944935798645,0.2377471625804901,1.0917056798934937,284.9635925292969,284.95001220703125,299.38262939453125,289.1093139648437,297.817138671875,297.3591003417969,284.9631042480469,1.0,0.6622526049613953,0.2857913970947265,0.2857913970947265,1.0,1.0,-3.4573745727539062,0.6920275688171387,2.765347003936768,-0.091378815472126,0.9059631824493408,0.9059631824493408,0.0,211.5721740722656,253.0,49172.33203125,0.0,3607.3701171875,1.0,280.0580749511719,283.26043701171875,292.1719055175781,295.3370056152344,293.1499938964844,293.1499938964844,279.75,35901.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994159460067749,1.0,0.0,0.0,3.6723170280456543,3.672341346740722,8.998572980090103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.27197265625,0.0,1557.4014892578125,1895.4371337890625,0.0,4250.53564453125,0.9101929068565368,1.0,0.0,3.0,1.0,0.0
12243000,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8183351159095764,0.4038505852222442,0.3673473000526428,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9115980863571168,0.5632558465003967,0.5364115238189697,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.837206244468689,0.5225051641464233,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7998324036598206,0.3766841888427734,0.3609983026981354,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.688944935798645,0.2377471625804901,1.0917056798934937,284.9635925292969,284.95001220703125,299.38262939453125,289.1093139648437,297.817138671875,297.3591003417969,284.9631042480469,1.0,0.6622526049613953,0.2857913970947265,0.2857913970947265,1.0,1.0,-3.4573745727539062,0.6920275688171387,2.765347003936768,-0.091378815472126,0.9059631824493408,0.9059631824493408,0.0,211.5721740722656,253.0,49172.33203125,0.0,3607.3701171875,1.0,280.0580749511719,283.26043701171875,292.1719055175781,295.3370056152344,293.1499938964844,293.1499938964844,279.75,35901.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994159460067749,1.0,0.0,0.0,3.6723170280456543,3.672341346740722,8.998572980090103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.27197265625,0.0,1557.4014892578125,1895.4371337890625,0.0,4250.53564453125,0.9101929068565368,1.0,0.0,3.0,1.0,0.0
12243060,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.802797794342041,0.4012629389762878,0.3657419979572296,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8933464288711548,0.5603854060173035,0.5344730615615845,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9990000128746032,0.8335464000701904,0.5514652132987976,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7848353981971741,0.3754324913024902,0.3605516254901886,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.6756458878517151,0.2367279827594757,1.0907405614852903,284.796875,284.95001220703125,299.3578796386719,289.1099853515625,297.7660217285156,297.3004455566406,284.7963562011719,1.0,0.6744539737701416,0.2850603461265564,0.2850603461265564,1.0,1.0,-3.486250400543213,0.6974353194236755,2.7888150215148926,-0.0923176556825637,0.9024957418441772,0.9024957418441772,0.0,228.1415100097656,256.0,50507.30859375,0.0,3776.266845703125,1.0,279.758056640625,283.0501708984375,292.1859130859375,295.43072509765625,293.1499938964844,293.1499938964844,279.45001220703125,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669020652770996,3.669044733047485,8.982424901660124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.70458984375,0.0,1555.2108154296875,1895.4371337890625,0.0,4300.0,0.909588634967804,1.0,0.0,3.0,1.0,0.0
12243120,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.802797794342041,0.4012629389762878,0.3657419979572296,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8933464288711548,0.5603854060173035,0.5344730615615845,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9990000128746032,0.8335464000701904,0.5514652132987976,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7848353981971741,0.3754324913024902,0.3605516254901886,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.6756458878517151,0.2367279827594757,1.0907405614852903,284.796875,284.95001220703125,299.3578796386719,289.1099853515625,297.7660217285156,297.3004455566406,284.7963562011719,1.0,0.6744539737701416,0.2850603461265564,0.2850603461265564,1.0,1.0,-3.486250400543213,0.6974353194236755,2.7888150215148926,-0.0923176556825637,0.9024957418441772,0.9024957418441772,0.0,228.1415100097656,256.0,50507.30859375,0.0,3776.266845703125,1.0,279.758056640625,283.0501708984375,292.1859130859375,295.43072509765625,293.1499938964844,293.1499938964844,279.45001220703125,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669020652770996,3.669044733047485,8.982424901660124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.70458984375,0.0,1555.2108154296875,1895.4371337890625,0.0,4300.0,0.909588634967804,1.0,0.0,3.0,1.0,0.0
12243180,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.7938639521598816,0.3990400433540344,0.3642162978649139,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369934082031,0.8836561441421509,0.5579399466514587,0.5326642394065857,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.9990000128746032,0.8296154737472534,0.567378044128418,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7767566442489624,0.3742296695709228,0.3598695993423462,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.6683312058448792,0.2356400787830352,1.088016390800476,284.6370849609375,284.95001220703125,299.3393859863281,289.11004638671875,297.7275390625,297.2563781738281,284.63433837890625,1.0,0.6801924109458923,0.2845297753810882,0.2845297753810882,1.0,1.0,-3.497305393218994,0.698676586151123,2.798628807067871,-0.0932351350784301,0.8980376124382019,0.8980376124382019,0.0,237.3954925537109,256.0,51711.203125,0.0,3858.996826171875,1.0,279.4721984863281,282.8550720214844,292.23590087890625,295.5733947753906,293.1499938964844,293.1499938964844,279.45001220703125,36293.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661057472229004,3.661081552505493,8.943476927925076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.65576171875,0.0,1547.7080078125,1895.4371337890625,0.0,4300.0,0.9079196453094482,1.0,0.0,3.0,1.0,0.0
12243240,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.7909191846847534,0.3981910049915313,0.3635343015193939,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.880513072013855,0.5569952130317688,0.5318673253059387,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228942871094,0.9990000128746032,0.8281755447387695,0.5724805593490601,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.77414870262146,0.3737540543079376,0.3595210611820221,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.6659350395202637,0.2351910918951034,1.0865498781204224,284.6230773925781,284.95001220703125,299.332275390625,289.1099853515625,297.7142639160156,297.2413024902344,284.62213134765625,1.0,0.6819050908088684,0.2843293249607086,0.2843293249607086,1.0,1.0,-3.499483823776245,0.6986193656921387,2.8008644580841064,-0.093723215162754,0.8966768383979797,0.8966768383979797,0.0,240.3504943847656,259.0,51731.3046875,0.0,3882.123046875,1.0,279.4581298828125,282.84149169921875,292.2335205078125,295.5526733398437,293.1499938964844,293.1499938964844,279.75,36340.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6570115089416495,3.65703558921814,8.923720429265813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2734375,0.0,1543.535400390625,1895.4371337890625,0.0,4300.0,0.9070609211921692,1.0,0.0,3.0,1.0,0.0
12243300,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.7860640287399292,0.3971660733222961,0.3625013530254364,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8753025531768799,0.5557571649551392,0.5306072235107422,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.9989373087882996,0.8265212178230286,0.578557550907135,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.7698454856872559,0.3732247352600097,0.3590114712715149,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.661952555179596,0.2345840185880661,1.0841442346572876,284.743896484375,284.95001220703125,299.31915283203125,289.1097106933594,297.696533203125,297.2222595214844,284.7499389648437,1.0,0.6844462156295776,0.2839637994766235,0.2839637994766235,1.0,1.0,-3.500544786453247,0.6977443695068359,2.802800416946411,-0.09462171792984,0.8964646458625793,0.8964646458625793,0.0,245.3433532714844,259.0,50596.44921875,0.0,3914.63037109375,1.0,279.7014465332031,282.99664306640625,292.1634216308594,295.3340759277344,293.1499938964844,293.1499938964844,279.75,36299.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651108264923096,3.651132345199585,8.894933785086323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.07763671875,0.0,1536.6412353515625,1895.4371337890625,0.0,4300.0,0.905765950679779,1.0,0.0,3.0,1.0,0.0
