time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243360,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.7819958329200745,0.3966341316699981,0.3620360791683197,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8708288073539734,0.5550130009651184,0.5299147367477417,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9955137372016908,0.8265621662139893,0.5784063339233398,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.7662006616592407,0.3730711936950683,0.3589082360267639,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.6585739850997925,0.2342573404312133,1.0830174684524536,284.7825622558594,284.95001220703125,299.3058166503906,289.1092834472656,297.6877136230469,297.2146911621094,284.78338623046875,1.0,0.6862749457359314,0.2837482988834381,0.2837482988834381,1.0,1.0,-3.497488260269165,0.6962347626686096,2.8012535572052,-0.0954421162605285,0.8957757353782654,0.8957757353782654,0.0,249.86819458007807,262.0,50387.8203125,0.0,3933.948974609375,1.0,279.7421264648437,283.0416259765625,292.13946533203125,295.33270263671875,293.1499938964844,293.1499938964844,280.04998779296875,36254.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64689826965332,3.6469223499298096,8.874432637639984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.28369140625,0.0,1531.6201171875,1895.4371337890625,0.0,4300.0,0.9047672748565674,1.0,0.0,3.0,1.0,0.0
12243420,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7775673270225525,0.3964347243309021,0.3618193864822387,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8658336997032166,0.5544453263282776,0.5293236374855042,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9922026991844176,0.829653263092041,0.580111026763916,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7624118328094482,0.3735236823558807,0.3593207895755768,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6550304293632507,0.234296903014183,1.0832005739212036,284.961181640625,284.95001220703125,299.27838134765625,289.1078491210937,297.6854248046875,297.2196044921875,284.9624328613281,1.0,0.6892894506454468,0.2833172678947449,0.2833172678947449,1.0,1.0,-3.4992711544036865,0.6953546404838562,2.803916454315185,-0.0967968329787254,0.8974162936210632,0.8974162936210632,0.0,255.5072326660156,265.0,49188.8203125,0.0,3972.180908203125,1.0,280.04168701171875,283.2651062011719,292.0843811035156,295.18426513671875,293.1499938964844,293.1499938964844,280.3500061035156,36072.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993736982345581,1.0,0.0,0.0,3.643583297729492,3.6436071395874015,8.858306159709173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.61572265625,0.0,1526.58642578125,1895.4371337890625,0.0,4246.939453125,0.9039099216461182,1.0,0.0,3.0,1.0,0.0
12243480,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7775673270225525,0.3964347243309021,0.3618193864822387,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8658336997032166,0.5544453263282776,0.5293236374855042,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9922026991844176,0.829653263092041,0.580111026763916,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7624118328094482,0.3735236823558807,0.3593207895755768,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6550304293632507,0.234296903014183,1.0832005739212036,284.961181640625,284.95001220703125,299.27838134765625,289.1078491210937,297.6854248046875,297.2196044921875,284.9624328613281,1.0,0.6892894506454468,0.2833172678947449,0.2833172678947449,1.0,1.0,-3.4992711544036865,0.6953546404838562,2.803916454315185,-0.0967968329787254,0.8974162936210632,0.8974162936210632,0.0,255.5072326660156,265.0,49188.8203125,0.0,3972.180908203125,1.0,280.04168701171875,283.2651062011719,292.0843811035156,295.18426513671875,293.1499938964844,293.1499938964844,280.3500061035156,36072.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993736982345581,1.0,0.0,0.0,3.643583297729492,3.6436071395874015,8.858306159709173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.61572265625,0.0,1526.58642578125,1895.4371337890625,0.0,4246.939453125,0.9039099216461182,1.0,0.0,3.0,1.0,0.0
12243540,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7755969166755676,0.3969077467918396,0.3622292280197143,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.8634374141693115,0.5546330809593201,0.5294675827026367,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9912961721420288,0.8340699672698975,0.5830785036087036,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7609608769416809,0.3746232986450195,0.360342264175415,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.653760552406311,0.2350084334611892,1.0862847566604614,285.1449584960937,284.95001220703125,299.25,289.10565185546875,297.6904296875,297.234375,285.14630126953125,1.0,0.6921623945236206,0.282886266708374,0.282886266708374,1.0,1.0,-3.5084385871887207,0.6964056491851807,2.81203293800354,-0.0977731272578239,0.9015491604804992,0.9015491604804992,0.0,258.9825744628906,268.0,48115.6953125,0.0,4016.37109375,1.0,280.3417053222656,283.49029541015625,292.06817626953125,295.0904846191406,293.1499938964844,293.1499938964844,280.04998779296875,35846.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833909869194032,1.0,0.0,0.0,3.6487064361572266,3.648730516433716,8.88323484105058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.11669921875,0.0,1530.5791015625,1895.4371337890625,0.0,4158.12890625,0.904902458190918,1.0,0.0,3.0,1.0,0.0
12243600,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7755969166755676,0.3969077467918396,0.3622292280197143,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.8634374141693115,0.5546330809593201,0.5294675827026367,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9912961721420288,0.8340699672698975,0.5830785036087036,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7609608769416809,0.3746232986450195,0.360342264175415,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.653760552406311,0.2350084334611892,1.0862847566604614,285.1449584960937,284.95001220703125,299.25,289.10565185546875,297.6904296875,297.234375,285.14630126953125,1.0,0.6921623945236206,0.282886266708374,0.282886266708374,1.0,1.0,-3.5084385871887207,0.6964056491851807,2.81203293800354,-0.0977731272578239,0.9015491604804992,0.9015491604804992,0.0,258.9825744628906,268.0,48115.6953125,0.0,4016.37109375,1.0,280.3417053222656,283.49029541015625,292.06817626953125,295.0904846191406,293.1499938964844,293.1499938964844,280.04998779296875,35846.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833909869194032,1.0,0.0,0.0,3.6487064361572266,3.648730516433716,8.88323484105058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.11669921875,0.0,1530.5791015625,1895.4371337890625,0.0,4158.12890625,0.904902458190918,1.0,0.0,3.0,1.0,0.0
12243660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7725600600242615,0.3957134783267975,0.3618422150611877,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8601261973381042,0.5532738566398621,0.5288896560668945,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.98945951461792,0.8360792994499207,0.5851460099220276,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7587171792984009,0.37461718916893,0.3609004318714142,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6518983840942383,0.2350213080644607,1.0884724855422974,284.9859924316406,284.95001220703125,299.2176818847656,289.1005554199219,297.6785583496094,297.22882080078125,284.9848327636719,1.0,0.6946853995323181,0.2826875150203705,0.2826875150203705,1.0,1.0,-3.5130865573883057,0.6969641447067261,2.816122531890869,-0.097931183874607,0.9007287621498108,0.9007287621498108,0.0,263.0228271484375,271.0,49300.96875,0.0,4052.499267578125,1.0,280.0578308105469,283.2875671386719,292.1422424316406,295.3051147460937,293.1499938964844,293.1499938964844,279.75,35938.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956590533256532,1.0,0.0,0.0,3.651698589324951,3.651722431182861,8.89781006208068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.04296875,0.0,1534.5970458984375,1895.4371337890625,0.0,4263.28125,0.9056078791618348,1.0,0.0,3.0,1.0,0.0
12243720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7725600600242615,0.3957134783267975,0.3618422150611877,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8601261973381042,0.5532738566398621,0.5288896560668945,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.98945951461792,0.8360792994499207,0.5851460099220276,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7587171792984009,0.37461718916893,0.3609004318714142,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6518983840942383,0.2350213080644607,1.0884724855422974,284.9859924316406,284.95001220703125,299.2176818847656,289.1005554199219,297.6785583496094,297.22882080078125,284.9848327636719,1.0,0.6946853995323181,0.2826875150203705,0.2826875150203705,1.0,1.0,-3.5130865573883057,0.6969641447067261,2.816122531890869,-0.097931183874607,0.9007287621498108,0.9007287621498108,0.0,263.0228271484375,271.0,49300.96875,0.0,4052.499267578125,1.0,280.0578308105469,283.2875671386719,292.1422424316406,295.3051147460937,293.1499938964844,293.1499938964844,279.75,35938.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956590533256532,1.0,0.0,0.0,3.651698589324951,3.651722431182861,8.89781006208068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.04296875,0.0,1534.5970458984375,1895.4371337890625,0.0,4263.28125,0.9056078791618348,1.0,0.0,3.0,1.0,0.0
12243780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.7672342658042908,0.3929483592510223,0.3598611950874328,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8546625375747681,0.5502380132675171,0.5265928506851196,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9855605959892272,0.8360612988471985,0.585567057132721,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.7544355392456055,0.3732176721096039,0.3600876033306122,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.6480674743652344,0.2338738441467285,1.0855669975280762,284.7987060546875,284.95001220703125,299.1788024902344,289.0905456542969,297.6524353027344,297.2065734863281,284.797119140625,1.0,0.6960681676864624,0.2824887633323669,0.2824887633323669,1.0,1.0,-3.503988742828369,0.6939498782157898,2.8100390434265137,-0.0986776575446128,0.8971619606018066,0.8971619606018066,0.0,268.2209167480469,274.0,50333.10546875,0.0,4060.249755859375,1.0,279.7582702636719,283.0599060058594,292.1689147949219,295.4083557128906,293.1499938964844,293.1499938964844,280.04998779296875,36132.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647425174713135,3.647449016571045,8.876996844264795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.39208984375,0.0,1531.2930908203125,1895.4371337890625,0.0,4300.0,0.9047765731811525,1.0,0.0,3.0,1.0,0.0
12243840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.7672342658042908,0.3929483592510223,0.3598611950874328,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8546625375747681,0.5502380132675171,0.5265928506851196,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9855605959892272,0.8360612988471985,0.585567057132721,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.7544355392456055,0.3732176721096039,0.3600876033306122,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.6480674743652344,0.2338738441467285,1.0855669975280762,284.7987060546875,284.95001220703125,299.1788024902344,289.0905456542969,297.6524353027344,297.2065734863281,284.797119140625,1.0,0.6960681676864624,0.2824887633323669,0.2824887633323669,1.0,1.0,-3.503988742828369,0.6939498782157898,2.8100390434265137,-0.0986776575446128,0.8971619606018066,0.8971619606018066,0.0,268.2209167480469,274.0,50333.10546875,0.0,4060.249755859375,1.0,279.7582702636719,283.0599060058594,292.1689147949219,295.4083557128906,293.1499938964844,293.1499938964844,280.04998779296875,36132.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647425174713135,3.647449016571045,8.876996844264795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.39208984375,0.0,1531.2930908203125,1895.4371337890625,0.0,4300.0,0.9047765731811525,1.0,0.0,3.0,1.0,0.0
12243900,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7646831274032593,0.3919074237346649,0.3587678074836731,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8520402908325195,0.548969566822052,0.5252675414085388,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9837008118629456,0.8366628289222717,0.585734486579895,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7523337006568909,0.372626930475235,0.3594821393489837,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6461010575294495,0.2332877218723297,1.0830572843551636,284.9122009277344,284.95001220703125,299.15704345703125,289.0837707519531,297.6426696777344,297.2001647949219,284.9178161621094,1.0,0.6964253783226013,0.282389372587204,0.282389372587204,1.0,1.0,-3.497528314590454,0.691948413848877,2.805579662322998,-0.0992696732282638,0.8979985117912292,0.8979985117912292,0.0,270.5567626953125,274.0,49245.109375,0.0,4057.636474609375,1.0,280.00128173828125,283.2132568359375,292.0902099609375,295.1803894042969,293.1499938964844,293.1499938964844,280.04998779296875,36080.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998006820678712,1.0,0.0,0.0,3.6456825733184814,3.64570665359497,8.868517511473328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.4501953125,0.0,1528.97265625,1895.4371337890625,0.0,4298.31982421875,0.9044022560119628,1.0,0.0,3.0,1.0,0.0
12243960,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7630753517150879,0.391323059797287,0.3581640124320984,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8503094911575317,0.5481411218643188,0.524407148361206,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.982746124267578,0.8378987312316895,0.5864867568016052,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7510048747062683,0.3723545372486114,0.3591811060905456,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6447866559028625,0.2329126447439193,1.081339955329895,284.9485778808594,284.95001220703125,299.1337585449219,289.0758972167969,297.6369934082031,297.1995849609375,284.9492492675781,1.0,0.6968421936035156,0.2823339998722076,0.2823339998722076,1.0,1.0,-3.4942381381988525,0.6909068822860718,2.803331136703491,-0.0996277555823326,0.8983900547027588,0.8983900547027588,0.0,272.1893920898437,277.0,49049.65625,0.0,4058.952880859375,1.0,280.04229736328125,283.2555236816406,292.06500244140625,295.17449951171875,293.1499938964844,293.1499938964844,280.3500061035156,36027.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974236488342284,1.0,0.0,0.0,3.645744562149048,3.645768642425537,8.868818213159102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.43017578125,0.0,1528.6417236328125,1895.4371337890625,0.0,4278.23974609375,0.9043532609939576,1.0,0.0,3.0,1.0,0.0
12244020,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.7610801458358765,0.3908461928367615,0.3576399683952331,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8480377793312073,0.5472279787063599,0.5234295129776001,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9819722771644592,0.8412620425224304,0.5886867046356201,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7494277954101562,0.3724012076854706,0.3591436445713043,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.6431355476379395,0.2326053380966186,1.0797752141952517,285.1196594238281,284.95001220703125,299.0829467773437,289.0569763183594,297.6308898925781,297.2064208984375,285.1205444335937,1.0,0.6979503631591797,0.2822232544422149,0.2822232544422149,1.0,1.0,-3.4931423664093018,0.6902753114700317,2.8028669357299805,-0.1000610738992691,0.9020973443984984,0.9020973443984984,0.0,274.6409912109375,265.0,47842.4453125,0.0,4070.779296875,1.0,280.3417358398437,283.4709777832031,292.0180053710937,295.0330505371094,293.1499938964844,293.1499938964844,280.04998779296875,35841.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864366054534912,1.0,0.0,0.0,3.651102066040039,3.651126146316528,8.894903089640138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.5517578125,0.0,1533.2091064453125,1895.4371337890625,0.0,4184.41748046875,0.905430018901825,1.0,0.0,3.0,1.0,0.0
12244080,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.7610801458358765,0.3908461928367615,0.3576399683952331,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8480377793312073,0.5472279787063599,0.5234295129776001,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9819722771644592,0.8412620425224304,0.5886867046356201,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7494277954101562,0.3724012076854706,0.3591436445713043,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.6431355476379395,0.2326053380966186,1.0797752141952517,285.1196594238281,284.95001220703125,299.0829467773437,289.0569763183594,297.6308898925781,297.2064208984375,285.1205444335937,1.0,0.6979503631591797,0.2822232544422149,0.2822232544422149,1.0,1.0,-3.4931423664093018,0.6902753114700317,2.8028669357299805,-0.1000610738992691,0.9020973443984984,0.9020973443984984,0.0,274.6409912109375,265.0,47842.4453125,0.0,4070.779296875,1.0,280.3417358398437,283.4709777832031,292.0180053710937,295.0330505371094,293.1499938964844,293.1499938964844,280.04998779296875,35841.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864366054534912,1.0,0.0,0.0,3.651102066040039,3.651126146316528,8.894903089640138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.5517578125,0.0,1533.2091064453125,1895.4371337890625,0.0,4184.41748046875,0.905430018901825,1.0,0.0,3.0,1.0,0.0
12244140,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7623894810676575,0.3889961540699005,0.3563169836997986,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8495849370956421,0.545077383518219,0.5217388272285461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.98506760597229,0.8423881530761719,0.5898988246917725,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7512107491493225,0.3716240525245666,0.3586063981056213,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6443705558776855,0.2317888587713241,1.076549410820007,284.9482116699219,284.95001220703125,299.0267639160156,289.03399658203125,297.6102905273437,297.1965026855469,284.94659423828125,1.0,0.6949164867401123,0.2821124792098999,0.2821124792098999,1.0,1.0,-3.486469030380249,0.688173770904541,2.798295259475708,-0.1003974974155426,0.900688648223877,0.900688648223877,0.0,270.9032897949219,253.0,48876.7890625,0.0,4031.40576171875,1.0,280.05780029296875,283.259033203125,292.0716857910156,295.2157592773437,293.1499938964844,293.1499938964844,279.75,35964.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99783593416214,1.0,0.0,0.0,3.653199672698975,3.653223752975464,8.905126946956443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.8095703125,0.0,1536.46337890625,1895.4371337890625,0.0,4281.72802734375,0.905957579612732,1.0,0.0,3.0,1.0,0.0
12244200,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7623894810676575,0.3889961540699005,0.3563169836997986,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8495849370956421,0.545077383518219,0.5217388272285461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.98506760597229,0.8423881530761719,0.5898988246917725,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7512107491493225,0.3716240525245666,0.3586063981056213,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6443705558776855,0.2317888587713241,1.076549410820007,284.9482116699219,284.95001220703125,299.0267639160156,289.03399658203125,297.6102905273437,297.1965026855469,284.94659423828125,1.0,0.6949164867401123,0.2821124792098999,0.2821124792098999,1.0,1.0,-3.486469030380249,0.688173770904541,2.798295259475708,-0.1003974974155426,0.900688648223877,0.900688648223877,0.0,270.9032897949219,253.0,48876.7890625,0.0,4031.40576171875,1.0,280.05780029296875,283.259033203125,292.0716857910156,295.2157592773437,293.1499938964844,293.1499938964844,279.75,35964.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99783593416214,1.0,0.0,0.0,3.653199672698975,3.653223752975464,8.905126946956443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.8095703125,0.0,1536.46337890625,1895.4371337890625,0.0,4281.72802734375,0.905957579612732,1.0,0.0,3.0,1.0,0.0
12244260,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7641333937644958,0.3858571052551269,0.3535331189632416,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8519094586372375,0.5415422916412354,0.5184787511825562,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.988898992538452,0.8416849374771118,0.589496910572052,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7536002397537231,0.3697627186775207,0.3568582832813263,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.6459770202636719,0.2301268875598907,1.0689384937286377,284.7503356933594,284.95001220703125,298.9656066894531,289.0072326660156,297.5780944824219,297.1728515625,284.7483825683594,1.0,0.6892447471618652,0.2820247113704681,0.2820247113704681,1.0,1.0,-3.467470645904541,0.6829221248626709,2.78454852104187,-0.1012471541762352,0.896403968334198,0.896403968334198,0.0,264.4759216308594,241.0,49772.12109375,0.0,3945.06640625,1.0,279.7582397460937,283.0238342285156,292.0882568359375,295.2981262207031,293.1499938964844,293.1499938964844,280.04998779296875,36183.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647086381912232,3.6471104621887207,8.875347816683643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.763671875,0.0,1531.2984619140625,1895.4371337890625,0.0,4300.0,0.9047330617904664,1.0,0.0,3.0,1.0,0.0
12244320,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7641333937644958,0.3858571052551269,0.3535331189632416,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8519094586372375,0.5415422916412354,0.5184787511825562,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.988898992538452,0.8416849374771118,0.589496910572052,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7536002397537231,0.3697627186775207,0.3568582832813263,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.6459770202636719,0.2301268875598907,1.0689384937286377,284.7503356933594,284.95001220703125,298.9656066894531,289.0072326660156,297.5780944824219,297.1728515625,284.7483825683594,1.0,0.6892447471618652,0.2820247113704681,0.2820247113704681,1.0,1.0,-3.467470645904541,0.6829221248626709,2.78454852104187,-0.1012471541762352,0.896403968334198,0.896403968334198,0.0,264.4759216308594,241.0,49772.12109375,0.0,3945.06640625,1.0,279.7582397460937,283.0238342285156,292.0882568359375,295.2981262207031,293.1499938964844,293.1499938964844,280.04998779296875,36183.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647086381912232,3.6471104621887207,8.875347816683643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.763671875,0.0,1531.2984619140625,1895.4371337890625,0.0,4300.0,0.9047330617904664,1.0,0.0,3.0,1.0,0.0
12244380,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7681330442428589,0.384041428565979,0.3511761426925659,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8565212488174438,0.5391594171524048,0.5155097842216492,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.99471914768219,0.8429040312767029,0.5896046161651611,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7579329609870911,0.3686307370662689,0.3551770746707916,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6491302251815796,0.2288795113563537,1.060922384262085,284.8918151855469,284.95001220703125,298.902587890625,288.97833251953125,297.5587158203125,297.1659240722656,284.8923645019531,1.0,0.6825059056282043,0.2819404602050781,0.2819404602050781,1.0,1.0,-3.4495179653167725,0.6779682636260986,2.7715494632720947,-0.1023322567343711,0.8968536853790283,0.8968536853790283,0.0,255.5154266357422,241.0,48391.7109375,0.0,3847.286865234375,1.0,280.0408935546875,283.2132568359375,291.9679260253906,295.0417175292969,293.1499938964844,293.1499938964844,280.04998779296875,36097.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978190660476683,1.0,0.0,0.0,3.6429829597473145,3.6430068016052246,8.85538725015067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.01904296875,0.0,1526.1041259765625,1895.4371337890625,0.0,4281.5849609375,0.9037835597991944,1.0,0.0,3.0,1.0,0.0
12244440,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7683819532394409,0.3839864730834961,0.3511092960834503,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8567951917648315,0.539081335067749,0.5154169201850891,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9950245022773744,0.8429796695709229,0.5896446704864502,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7581865787506104,0.3686005175113678,0.3551288247108459,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6493245959281921,0.2288405299186706,1.0606545209884644,284.8924560546875,284.95001220703125,298.89990234375,288.97705078125,297.5580749511719,297.1658935546875,284.8928527832031,1.0,0.6822208166122437,0.2819369435310364,0.2819369435310364,1.0,1.0,-3.448993444442749,0.6778203248977661,2.7711732387542725,-0.1023653224110603,0.8968312740325928,0.8968312740325928,0.0,255.0796661376953,229.0,48379.44140625,0.0,3843.420166015625,1.0,280.0421447753906,283.2142028808594,291.9666442871094,295.0410461425781,293.1499938964844,293.1499938964844,280.3500061035156,36096.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997732639312744,1.0,0.0,0.0,3.64286208152771,3.64288592338562,8.85479948919965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.39892578125,0.0,1525.9609375,1895.4371337890625,0.0,4280.85400390625,0.9037546515464784,1.0,0.0,3.0,1.0,0.0
12244500,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7717757225036621,0.3835555016994476,0.3503625094890594,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8605139851570129,0.5383599996566772,0.5143575072288513,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9988765716552734,0.8443095088005066,0.590023934841156,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7616294622421265,0.3684147298336029,0.3546088337898254,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.652000904083252,0.2284917682409286,1.0576165914535522,285.0194396972656,284.95001220703125,298.8654479980469,288.96075439453125,297.5522766113281,297.1683959960937,285.02545166015625,1.0,0.6786373853683472,0.2818930745124817,0.2818930745124817,1.0,1.0,-3.442997455596924,0.6761158108711243,2.7668817043304443,-0.1027361154556274,0.8985293507575989,0.8985293507575989,0.0,249.4739227294922,229.0,47265.68359375,0.0,3795.618896484375,1.0,280.298583984375,283.3822631835937,291.90679931640625,294.85064697265625,293.1499938964844,293.1499938964844,280.3500061035156,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900445342063904,1.0,0.0,0.0,3.643020629882813,3.6430447101593018,8.855570854393591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.70703125,0.0,1525.41650390625,1895.4371337890625,0.0,4215.404296875,0.9037604928016664,1.0,0.0,3.0,1.0,0.0
12244560,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7749897837638855,0.3833079934120178,0.3499417006969452,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8639741539955139,0.5378466844558716,0.5136510729789734,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.8462865948677063,0.5849078297615051,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7648762464523315,0.3684039115905761,0.3543726205825805,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6545485258102417,0.2282884120941162,1.055635929107666,285.05401611328125,284.95001220703125,298.8300170898437,288.94366455078125,297.5492248535156,297.17486572265625,285.0541381835937,1.0,0.6747694611549377,0.2820063531398773,0.2820063531398773,1.0,1.0,-3.4328806400299072,0.6737798452377319,2.7591006755828857,-0.1026327684521675,0.8996139168739319,0.8996139168739319,0.0,244.4376678466797,217.0,47014.64453125,0.0,3741.17431640625,1.0,280.3416748046875,283.4226379394531,291.90234375,294.8741760253906,293.1499938964844,293.1499938964844,280.6499938964844,35924.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862393140792848,1.0,0.0,0.0,3.645179033279419,3.645202875137329,8.866066991686239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.2783203125,0.0,1527.249267578125,1895.4371337890625,0.0,4182.7177734375,0.9041599035263062,1.0,0.0,3.0,1.0,0.0
12244620,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7819093465805054,0.3830471038818359,0.349294364452362,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.8714460730552673,0.5371084213256836,0.5125089287757874,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.9990000128746032,0.8531931638717651,0.5687687993049622,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7719204425811768,0.368643581867218,0.3541547060012817,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.660219132900238,0.2281520515680313,1.052892804145813,285.2087097167969,284.95001220703125,298.75634765625,288.90740966796875,297.5543212890625,297.2027893066406,285.2088623046875,1.0,0.6663373112678528,0.2822329103946686,0.2822329103946686,1.0,1.0,-3.407712697982788,0.6678832173347473,2.739829540252685,-0.1029106676578521,0.9044037461280824,0.9044037461280824,0.0,234.17984008789065,205.0,45624.578125,0.0,3620.4365234375,1.0,280.6417236328125,283.6238708496094,291.8605041503906,294.74169921875,293.1499938964844,293.1499938964844,280.3500061035156,35730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741705060005188,1.0,0.0,0.0,3.654759168624878,3.654783248901367,8.912731459531642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.68798828125,0.0,1536.4481201171875,1895.4371337890625,0.0,4077.847900390625,0.9061707854270936,1.0,0.0,3.0,1.0,0.0
12244680,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7819093465805054,0.3830471038818359,0.349294364452362,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.8714460730552673,0.5371084213256836,0.5125089287757874,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.9990000128746032,0.8531931638717651,0.5687687993049622,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7719204425811768,0.368643581867218,0.3541547060012817,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.660219132900238,0.2281520515680313,1.052892804145813,285.2087097167969,284.95001220703125,298.75634765625,288.90740966796875,297.5543212890625,297.2027893066406,285.2088623046875,1.0,0.6663373112678528,0.2822329103946686,0.2822329103946686,1.0,1.0,-3.407712697982788,0.6678832173347473,2.739829540252685,-0.1029106676578521,0.9044037461280824,0.9044037461280824,0.0,234.17984008789065,205.0,45624.578125,0.0,3620.4365234375,1.0,280.6417236328125,283.6238708496094,291.8605041503906,294.74169921875,293.1499938964844,293.1499938964844,280.3500061035156,35730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741705060005188,1.0,0.0,0.0,3.654759168624878,3.654783248901367,8.912731459531642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.68798828125,0.0,1536.4481201171875,1895.4371337890625,0.0,4077.847900390625,0.9061707854270936,1.0,0.0,3.0,1.0,0.0
12244740,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7886946201324463,0.3812277615070343,0.3478137254714966,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8790625929832458,0.5349010825157166,0.5105821490287781,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.8596745133399963,0.5522400736808777,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7791252732276917,0.3678465485572815,0.3534183502197265,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6661474108695984,0.2274309694766998,1.049094796180725,285.0194091796875,284.95001220703125,298.6793518066406,288.8685607910156,297.5493469238281,297.218994140625,285.0171203613281,1.0,0.6572046279907227,0.2824594974517822,0.2824594974517822,1.0,1.0,-3.378293752670288,0.6608551740646362,2.7174384593963623,-0.103252001106739,0.9038215279579164,0.9038215279579164,0.0,223.79347229003903,193.0,46473.72265625,0.0,3490.563232421875,1.0,280.3577575683594,283.396240234375,291.9048767089844,294.9057006835937,293.1499938964844,293.1499938964844,280.04998779296875,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985518515110016,1.0,0.0,0.0,3.660850763320923,3.660874843597412,8.942466820371919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.0029296875,0.0,1544.2105712890625,1895.4371337890625,0.0,4176.50537109375,0.9075948596000672,1.0,0.0,3.0,1.0,0.0
12244800,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7886946201324463,0.3812277615070343,0.3478137254714966,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8790625929832458,0.5349010825157166,0.5105821490287781,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.8596745133399963,0.5522400736808777,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7791252732276917,0.3678465485572815,0.3534183502197265,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6661474108695984,0.2274309694766998,1.049094796180725,285.0194091796875,284.95001220703125,298.6793518066406,288.8685607910156,297.5493469238281,297.218994140625,285.0171203613281,1.0,0.6572046279907227,0.2824594974517822,0.2824594974517822,1.0,1.0,-3.378293752670288,0.6608551740646362,2.7174384593963623,-0.103252001106739,0.9038215279579164,0.9038215279579164,0.0,223.79347229003903,193.0,46473.72265625,0.0,3490.563232421875,1.0,280.3577575683594,283.396240234375,291.9048767089844,294.9057006835937,293.1499938964844,293.1499938964844,280.04998779296875,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985518515110016,1.0,0.0,0.0,3.660850763320923,3.660874843597412,8.942466820371919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.0029296875,0.0,1544.2105712890625,1895.4371337890625,0.0,4176.50537109375,0.9075948596000672,1.0,0.0,3.0,1.0,0.0
12244860,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7942244410514832,0.3780895173549652,0.3449315130710602,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.8856415152549744,0.5312455892562866,0.5071130394935608,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9990000128746032,0.8648814558982849,0.5366259813308716,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.7853067517280579,0.3658575713634491,0.3514655232429504,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6711090207099915,0.2258337289094925,1.0412969589233398,284.8055725097656,284.95001220703125,298.599365234375,288.8274230957031,297.53155517578125,297.2193603515625,284.802978515625,1.0,0.647076427936554,0.2828733026981354,0.2828733026981354,1.0,1.0,-3.3401596546173096,0.652070939540863,2.688088893890381,-0.1034437716007232,0.900166928768158,0.900166928768158,0.0,213.78347778320312,196.0,47208.11328125,0.0,3344.977294921875,1.0,280.05816650390625,283.1469421386719,291.8746032714844,294.9420471191406,293.1499938964844,293.1499938964844,279.75,36086.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981095790863036,1.0,0.0,0.0,3.658382415771485,3.6584064960479736,8.930412604968296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.171875,0.0,1543.166015625,1895.4371337890625,0.0,4284.0419921875,0.9071906805038452,1.0,0.0,3.0,1.0,0.0
12244920,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7942244410514832,0.3780895173549652,0.3449315130710602,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.8856415152549744,0.5312455892562866,0.5071130394935608,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9990000128746032,0.8648814558982849,0.5366259813308716,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.7853067517280579,0.3658575713634491,0.3514655232429504,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6711090207099915,0.2258337289094925,1.0412969589233398,284.8055725097656,284.95001220703125,298.599365234375,288.8274230957031,297.53155517578125,297.2193603515625,284.802978515625,1.0,0.647076427936554,0.2828733026981354,0.2828733026981354,1.0,1.0,-3.3401596546173096,0.652070939540863,2.688088893890381,-0.1034437716007232,0.900166928768158,0.900166928768158,0.0,213.78347778320312,196.0,47208.11328125,0.0,3344.977294921875,1.0,280.05816650390625,283.1469421386719,291.8746032714844,294.9420471191406,293.1499938964844,293.1499938964844,279.75,36086.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981095790863036,1.0,0.0,0.0,3.658382415771485,3.6584064960479736,8.930412604968296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.171875,0.0,1543.166015625,1895.4371337890625,0.0,4284.0419921875,0.9071906805038452,1.0,0.0,3.0,1.0,0.0
12244980,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.794913649559021,0.3744050860404968,0.3416174352169037,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8868920207023621,0.526897668838501,0.503043532371521,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.9990000128746032,0.8686392903327942,0.5301289558410645,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.7866815328598022,0.3632252216339111,0.3489880561828613,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6717806458473206,0.2236882895231247,1.0316215753555298,284.5946350097656,284.95001220703125,298.5168151855469,288.78424072265625,297.5052795410156,297.2094116210937,284.5924377441406,1.0,0.6409382224082947,0.2832871079444885,0.2832871079444885,1.0,1.0,-3.3088366985321045,0.6450791954994202,2.663757562637329,-0.1036498397588729,0.893700361251831,0.893700361251831,0.0,209.0094451904297,199.0,47957.78515625,0.0,3247.12744140625,1.0,279.7582397460937,282.9063415527344,291.8495788574219,294.95721435546875,293.1499938964844,293.1499938964844,280.04998779296875,36366.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455154418945312,3.645539522171021,8.867703513715242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.4521484375,0.0,1530.923828125,1895.4371337890625,0.0,4300.0,0.9045029282569884,1.0,0.0,3.0,1.0,0.0
12245040,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.794913649559021,0.3744050860404968,0.3416174352169037,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8868920207023621,0.526897668838501,0.503043532371521,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.9990000128746032,0.8686392903327942,0.5301289558410645,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.7866815328598022,0.3632252216339111,0.3489880561828613,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6717806458473206,0.2236882895231247,1.0316215753555298,284.5946350097656,284.95001220703125,298.5168151855469,288.78424072265625,297.5052795410156,297.2094116210937,284.5924377441406,1.0,0.6409382224082947,0.2832871079444885,0.2832871079444885,1.0,1.0,-3.3088366985321045,0.6450791954994202,2.663757562637329,-0.1036498397588729,0.893700361251831,0.893700361251831,0.0,209.0094451904297,199.0,47957.78515625,0.0,3247.12744140625,1.0,279.7582397460937,282.9063415527344,291.8495788574219,294.95721435546875,293.1499938964844,293.1499938964844,280.04998779296875,36366.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455154418945312,3.645539522171021,8.867703513715242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.4521484375,0.0,1530.923828125,1895.4371337890625,0.0,4300.0,0.9045029282569884,1.0,0.0,3.0,1.0,0.0
12245100,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.7942922711372375,0.3730385899543762,0.340090662240982,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8863827586174011,0.5251391530036926,0.501095712184906,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.9990000128746032,0.8705467581748962,0.5289632678031921,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.7863398790359497,0.3621675670146942,0.3477794229984283,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.6711724996566772,0.2227317243814468,1.0267043113708496,284.70465087890625,284.95001220703125,298.4747314453125,288.7619934082031,297.49432373046875,297.2073974609375,284.7104797363281,1.0,0.6387488842010498,0.2834939956665039,0.2834939956665039,1.0,1.0,-3.29588270187378,0.6422876715660095,2.653594970703125,-0.1036396995186805,0.8931106328964233,0.8931106328964233,0.0,207.83872985839844,199.0,46756.78125,0.0,3211.660400390625,1.0,280.00115966796875,283.05615234375,291.749267578125,294.69830322265625,293.1499938964844,293.1499938964844,280.04998779296875,36341.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977947473526,1.0,0.0,0.0,3.638678789138794,3.638702869415283,8.834475124785968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.47021484375,0.0,1523.16015625,1895.4371337890625,0.0,4281.37939453125,0.9030141830444336,1.0,0.0,3.0,1.0,0.0
12245160,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7940258979797363,0.3721466958522796,0.3391185998916626,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8861133456230164,0.5238663554191589,0.4997076690196991,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.9990000128746032,0.8728768229484558,0.5279669165611267,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7862240672111511,0.3614819943904876,0.3469751179218292,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.6707634329795837,0.2220276743173599,1.0229932069778442,284.73883056640625,284.95001220703125,298.43212890625,288.7393493652344,297.48748779296875,297.2109375,284.73931884765625,1.0,0.6371222734451294,0.283823013305664,0.283823013305664,1.0,1.0,-3.286409378051758,0.6407489776611328,2.645660400390625,-0.103152334690094,0.8920846581459045,0.8920846581459045,0.0,206.90914916992188,202.0,46485.6640625,0.0,3185.462646484375,1.0,280.0420227050781,283.0975952148437,291.7115173339844,294.6705322265625,293.1499938964844,293.1499938964844,280.3500061035156,36306.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938097596168518,1.0,0.0,0.0,3.633422613143921,3.633446455001831,8.808970051177312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.49462890625,0.0,1517.0867919921875,1895.4371337890625,0.0,4247.55908203125,0.9017894864082336,1.0,0.0,3.0,1.0,0.0
