time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245220,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7935282588005066,0.3710514307022095,0.3379322290420532,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8854708075523376,0.5221142768859863,0.4978128969669342,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8781817555427551,0.5270816087722778,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7859935164451599,0.3607834279537201,0.3460968732833862,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6700388789176941,0.2211288809776306,1.0181372165679932,284.9085693359375,284.95001220703125,298.3456726074219,288.69305419921875,297.4791564941406,297.225341796875,284.9093933105469,1.0,0.6352368593215942,0.2844810485839844,0.2844810485839844,1.0,1.0,-3.2747342586517334,0.6396233439445496,2.635110855102539,-0.1017846763134002,0.8929627537727356,0.8929627537727356,0.0,205.94351196289065,205.0,45165.52734375,0.0,3154.359375,1.0,280.3415832519531,283.314697265625,291.6413269042969,294.49676513671875,293.1499938964844,293.1499938964844,280.6499938964844,36139.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980187714099884,1.0,0.0,0.0,3.627641916275024,3.627665758132935,8.780962161836214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.2763671875,0.0,1509.4755859375,1895.4371337890625,0.0,4130.35498046875,0.9003908038139343,1.0,0.0,3.0,1.0,0.0
12245280,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7935282588005066,0.3710514307022095,0.3379322290420532,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8854708075523376,0.5221142768859863,0.4978128969669342,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8781817555427551,0.5270816087722778,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7859935164451599,0.3607834279537201,0.3460968732833862,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6700388789176941,0.2211288809776306,1.0181372165679932,284.9085693359375,284.95001220703125,298.3456726074219,288.69305419921875,297.4791564941406,297.225341796875,284.9093933105469,1.0,0.6352368593215942,0.2844810485839844,0.2844810485839844,1.0,1.0,-3.2747342586517334,0.6396233439445496,2.635110855102539,-0.1017846763134002,0.8929627537727356,0.8929627537727356,0.0,205.94351196289065,205.0,45165.52734375,0.0,3154.359375,1.0,280.3415832519531,283.314697265625,291.6413269042969,294.49676513671875,293.1499938964844,293.1499938964844,280.6499938964844,36139.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980187714099884,1.0,0.0,0.0,3.627641916275024,3.627665758132935,8.780962161836214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.2763671875,0.0,1509.4755859375,1895.4371337890625,0.0,4130.35498046875,0.9003908038139343,1.0,0.0,3.0,1.0,0.0
12245340,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7927286028862,0.3704192638397217,0.3372972011566162,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8844242691993713,0.5209441184997559,0.49661785364151,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9990000128746032,0.8838391304016113,0.5276386141777039,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7855209708213806,0.3606258630752563,0.3458546698093414,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6692419052124023,0.2206806093454361,1.0157570838928225,285.08233642578125,284.95001220703125,298.2578430175781,288.6455993652344,297.47332763671875,297.2434387207031,285.083251953125,1.0,0.6347677707672119,0.2851390838623047,0.2851390838623047,1.0,1.0,-3.2700436115264893,0.6403341889381409,2.629709482192993,-0.1000798791646957,0.8961893916130066,0.8961893916130066,0.0,206.0278167724609,208.0,43952.921875,0.0,3144.546630859375,1.0,280.6415710449219,283.53302001953125,291.595947265625,294.3695068359375,293.1499938964844,293.1499938964844,280.95001220703125,35924.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675273895263672,1.0,0.0,0.0,3.629846572875977,3.629870414733887,8.79163906120084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.37158203125,0.0,1510.30419921875,1895.4371337890625,0.0,4019.39453125,0.9007375240325928,1.0,0.0,3.0,1.0,0.0
12245400,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7927286028862,0.3704192638397217,0.3372972011566162,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8844242691993713,0.5209441184997559,0.49661785364151,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9990000128746032,0.8838391304016113,0.5276386141777039,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7855209708213806,0.3606258630752563,0.3458546698093414,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6692419052124023,0.2206806093454361,1.0157570838928225,285.08233642578125,284.95001220703125,298.2578430175781,288.6455993652344,297.47332763671875,297.2434387207031,285.083251953125,1.0,0.6347677707672119,0.2851390838623047,0.2851390838623047,1.0,1.0,-3.2700436115264893,0.6403341889381409,2.629709482192993,-0.1000798791646957,0.8961893916130066,0.8961893916130066,0.0,206.0278167724609,208.0,43952.921875,0.0,3144.546630859375,1.0,280.6415710449219,283.53302001953125,291.595947265625,294.3695068359375,293.1499938964844,293.1499938964844,280.95001220703125,35924.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675273895263672,1.0,0.0,0.0,3.629846572875977,3.629870414733887,8.79163906120084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.37158203125,0.0,1510.30419921875,1895.4371337890625,0.0,4019.39453125,0.9007375240325928,1.0,0.0,3.0,1.0,0.0
12245460,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7914930582046509,0.3700201511383056,0.3369315266609192,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8828707933425903,0.5200748443603516,0.4957799017429352,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.8895344138145447,0.5294672846794128,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.784674346446991,0.3607635796070099,0.3459616601467132,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.6682167053222656,0.2204855978488922,1.0148200988769531,285.25653076171875,284.95001220703125,298.1690673828125,288.59735107421875,297.46728515625,297.2615661621094,285.2574157714844,1.0,0.6352962255477905,0.2853785753250122,0.2853785753250122,1.0,1.0,-3.269793033599853,0.6410175561904907,2.6287755966186523,-0.0993536040186882,0.901743233203888,0.901743233203888,0.0,206.96421813964844,211.0,42813.0390625,0.0,3149.22216796875,1.0,280.9416198730469,283.7496643066406,291.5537109375,294.25506591796875,293.1499938964844,293.1499938964844,280.6499938964844,35689.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562143683433532,1.0,0.0,0.0,3.64082932472229,3.6408531665802,8.84492067143583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.18505859375,0.0,1520.673583984375,1895.4371337890625,0.0,3918.769775390625,0.9030306935310364,1.0,0.0,3.0,1.0,0.0
12245520,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7914930582046509,0.3700201511383056,0.3369315266609192,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8828707933425903,0.5200748443603516,0.4957799017429352,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.8895344138145447,0.5294672846794128,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.784674346446991,0.3607635796070099,0.3459616601467132,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.6682167053222656,0.2204855978488922,1.0148200988769531,285.25653076171875,284.95001220703125,298.1690673828125,288.59735107421875,297.46728515625,297.2615661621094,285.2574157714844,1.0,0.6352962255477905,0.2853785753250122,0.2853785753250122,1.0,1.0,-3.269793033599853,0.6410175561904907,2.6287755966186523,-0.0993536040186882,0.901743233203888,0.901743233203888,0.0,206.96421813964844,211.0,42813.0390625,0.0,3149.22216796875,1.0,280.9416198730469,283.7496643066406,291.5537109375,294.25506591796875,293.1499938964844,293.1499938964844,280.6499938964844,35689.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562143683433532,1.0,0.0,0.0,3.64082932472229,3.6408531665802,8.84492067143583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.18505859375,0.0,1520.673583984375,1895.4371337890625,0.0,3918.769775390625,0.9030306935310364,1.0,0.0,3.0,1.0,0.0
12245580,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7883097529411316,0.3680316507816314,0.335720956325531,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8794248700141907,0.5176865458488464,0.4941307604312897,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.8924107551574707,0.5337990522384644,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7821563482284546,0.3598044514656067,0.345528244972229,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6657620668411255,0.2195605486631393,1.0123766660690308,285.0807189941406,284.95001220703125,298.0797424316406,288.5485534667969,297.43975830078125,297.2523498535156,285.0789489746094,1.0,0.6362712383270264,0.2856180667877197,0.2856180667877197,1.0,1.0,-3.2681119441986084,0.6412760019302368,2.626836061477661,-0.098581425845623,0.9020761847496032,0.9020761847496032,0.0,209.1580047607422,214.0,43849.51953125,0.0,3157.766845703125,1.0,280.6578674316406,283.53326416015625,291.59783935546875,294.4311828613281,293.1499938964844,293.1499938964844,280.3500061035156,35790.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970389187335968,1.0,0.0,0.0,3.649397850036621,3.6494219303131104,8.886602245183894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.7119140625,0.0,1530.9339599609375,1895.4371337890625,0.0,4044.6357421875,0.9049885869026184,1.0,0.0,3.0,1.0,0.0
12245640,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7883097529411316,0.3680316507816314,0.335720956325531,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8794248700141907,0.5176865458488464,0.4941307604312897,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.8924107551574707,0.5337990522384644,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7821563482284546,0.3598044514656067,0.345528244972229,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6657620668411255,0.2195605486631393,1.0123766660690308,285.0807189941406,284.95001220703125,298.0797424316406,288.5485534667969,297.43975830078125,297.2523498535156,285.0789489746094,1.0,0.6362712383270264,0.2856180667877197,0.2856180667877197,1.0,1.0,-3.2681119441986084,0.6412760019302368,2.626836061477661,-0.098581425845623,0.9020761847496032,0.9020761847496032,0.0,209.1580047607422,214.0,43849.51953125,0.0,3157.766845703125,1.0,280.6578674316406,283.53326416015625,291.59783935546875,294.4311828613281,293.1499938964844,293.1499938964844,280.3500061035156,35790.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970389187335968,1.0,0.0,0.0,3.649397850036621,3.6494219303131104,8.886602245183894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.7119140625,0.0,1530.9339599609375,1895.4371337890625,0.0,4044.6357421875,0.9049885869026184,1.0,0.0,3.0,1.0,0.0
12245700,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7857368588447571,0.3664839267730713,0.3345806896686554,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8767419457435608,0.5158946514129639,0.4927190840244293,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.8926520347595215,0.5370856523513794,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7799957990646362,0.3588353097438812,0.3448485136032104,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.663694441318512,0.2187105119228363,1.009514570236206,284.9356384277344,284.95001220703125,298.03497314453125,288.5240478515625,297.418701171875,297.2383117675781,284.9277038574219,1.0,0.6366946697235107,0.2857378125190735,0.2857378125190735,1.0,1.0,-3.264740228652954,0.6407334804534912,2.624006748199463,-0.0983059927821159,0.9005689024925232,0.9005689024925232,0.0,210.74285888671875,214.0,44770.17578125,0.0,3159.2099609375,1.0,280.4012145996094,283.3510437011719,291.6086120605469,294.5616455078125,293.1499938964844,293.1499938964844,280.3500061035156,35900.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807406663894652,1.0,0.0,0.0,3.651033878326416,3.651057720184326,8.894570555639802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.408203125,0.0,1533.5716552734375,1895.4371337890625,0.0,4135.15869140625,0.9053918719291688,1.0,0.0,3.0,1.0,0.0
12245760,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7826396226882935,0.3646923899650574,0.333120197057724,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.873549222946167,0.513818085193634,0.4909419119358063,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8922577500343323,0.5409511923789978,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7773409485816956,0.3576150834560394,0.3438682556152344,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6611466407775879,0.2176364660263061,1.0055021047592163,284.8794250488281,284.95001220703125,297.990234375,288.49951171875,297.39459228515625,297.22021484375,284.8774108886719,1.0,0.6370075345039368,0.2858161926269531,0.2858161926269531,1.0,1.0,-3.25949501991272,0.6395787000656128,2.6199164390563965,-0.0982271805405616,0.8994942307472229,0.8994942307472229,0.0,212.56515502929688,217.0,44788.71875,0.0,3157.870849609375,1.0,280.3581237792969,283.2945861816406,291.56158447265625,294.4745178222656,293.1499938964844,293.1499938964844,280.6499938964844,35996.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861168265342712,1.0,0.0,0.0,3.650236129760742,3.650259971618652,8.890684171092289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.0419921875,0.0,1533.4051513671875,1895.4371337890625,0.0,4181.66259765625,0.905308961868286,1.0,0.0,3.0,1.0,0.0
12245820,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.777515172958374,0.3624311685562134,0.3308528661727905,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8681100010871887,0.5108647346496582,0.4879377782344818,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.8929424285888672,0.5477252006530762,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.772808849811554,0.3559938073158264,0.3422161042690277,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6566031575202942,0.2159121930599212,0.9977377653121948,285.0247497558594,284.95001220703125,297.9010009765625,288.4505310058594,297.3613586425781,297.2032470703125,285.02520751953125,1.0,0.6375585198402405,0.2859730124473572,0.2859730124473572,1.0,1.0,-3.2499732971191406,0.6375139951705933,2.612459421157837,-0.0981858894228935,0.9017054438591005,0.9017054438591005,0.0,215.77349853515625,220.0,43508.625,0.0,3154.89306640625,1.0,280.6421813964844,283.4866943359375,291.4187316894531,294.1883239746094,293.1499938964844,293.1499938964844,280.3500061035156,35901.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757034778594972,1.0,0.0,0.0,3.653249263763428,3.653273344039917,8.905368531486602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.986328125,0.0,1536.048095703125,1895.4371337890625,0.0,4091.26513671875,0.9059430360794068,1.0,0.0,3.0,1.0,0.0
12245880,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.777515172958374,0.3624311685562134,0.3308528661727905,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8681100010871887,0.5108647346496582,0.4879377782344818,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.8929424285888672,0.5477252006530762,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.772808849811554,0.3559938073158264,0.3422161042690277,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6566031575202942,0.2159121930599212,0.9977377653121948,285.0247497558594,284.95001220703125,297.9010009765625,288.4505310058594,297.3613586425781,297.2032470703125,285.02520751953125,1.0,0.6375585198402405,0.2859730124473572,0.2859730124473572,1.0,1.0,-3.2499732971191406,0.6375139951705933,2.612459421157837,-0.0981858894228935,0.9017054438591005,0.9017054438591005,0.0,215.77349853515625,220.0,43508.625,0.0,3154.89306640625,1.0,280.6421813964844,283.4866943359375,291.4187316894531,294.1883239746094,293.1499938964844,293.1499938964844,280.3500061035156,35901.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757034778594972,1.0,0.0,0.0,3.653249263763428,3.653273344039917,8.905368531486602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.986328125,0.0,1536.048095703125,1895.4371337890625,0.0,4091.26513671875,0.9059430360794068,1.0,0.0,3.0,1.0,0.0
12245940,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7727015018463135,0.3594906330108642,0.3286913931369781,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8630273938179016,0.5073282718658447,0.4850908815860748,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.8923352956771851,0.5542139410972595,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7686151266098022,0.3539979457855224,0.340715229511261,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.6523703336715698,0.2139453142881393,0.9903563857078552,284.84063720703125,284.95001220703125,297.8123779296875,288.4019470214844,297.322021484375,297.1784362792969,284.8387145996094,1.0,0.6381304860115051,0.2861298322677612,0.2861298322677612,1.0,1.0,-3.2410788536071777,0.6356079578399658,2.605470895767212,-0.0979817286133766,0.8987717628479004,0.8987717628479004,0.0,218.907470703125,223.0,44386.7578125,0.0,3152.855712890625,1.0,280.3578186035156,283.26690673828125,291.43414306640625,294.3062438964844,293.1499938964844,293.1499938964844,280.6499938964844,36074.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98560231924057,1.0,0.0,0.0,3.651323556900024,3.6513476371765137,8.895982546164305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.3330078125,0.0,1535.202392578125,1895.4371337890625,0.0,4177.2275390625,0.9056088328361512,1.0,0.0,3.0,1.0,0.0
12246000,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7727015018463135,0.3594906330108642,0.3286913931369781,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8630273938179016,0.5073282718658447,0.4850908815860748,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.8923352956771851,0.5542139410972595,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7686151266098022,0.3539979457855224,0.340715229511261,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.6523703336715698,0.2139453142881393,0.9903563857078552,284.84063720703125,284.95001220703125,297.8123779296875,288.4019470214844,297.322021484375,297.1784362792969,284.8387145996094,1.0,0.6381304860115051,0.2861298322677612,0.2861298322677612,1.0,1.0,-3.2410788536071777,0.6356079578399658,2.605470895767212,-0.0979817286133766,0.8987717628479004,0.8987717628479004,0.0,218.907470703125,223.0,44386.7578125,0.0,3152.855712890625,1.0,280.3578186035156,283.26690673828125,291.43414306640625,294.3062438964844,293.1499938964844,293.1499938964844,280.6499938964844,36074.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98560231924057,1.0,0.0,0.0,3.651323556900024,3.6513476371765137,8.895982546164305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.3330078125,0.0,1535.202392578125,1895.4371337890625,0.0,4177.2275390625,0.9056088328361512,1.0,0.0,3.0,1.0,0.0
12246060,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7679876089096069,0.3572582304477691,0.3265031576156616,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8580414056777954,0.5044024586677551,0.4821655452251434,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8923823237419128,0.5606352686882019,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7644705176353455,0.352408230304718,0.3391253054141998,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6481420397758484,0.2121733874082565,0.9823962450027466,284.9877624511719,284.95001220703125,297.7248229980469,288.35400390625,297.2909240722656,297.1637268066406,284.9882507324219,1.0,0.6385787129402161,0.2864761054515838,0.2864761054515838,1.0,1.0,-3.231163024902344,0.6339706778526306,2.5971922874450684,-0.0974039733409881,0.9005031585693359,0.9005031585693359,0.0,221.99668884277344,226.0,43100.51171875,0.0,3148.351806640625,1.0,280.6421813964844,283.4610290527344,291.3154296875,294.0541076660156,293.1499938964844,293.1499938964844,280.3500061035156,35969.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974279522895813,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898220471564855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.625,0.0,1534.9251708984375,1895.4371337890625,0.0,4078.802490234375,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12246120,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7679876089096069,0.3572582304477691,0.3265031576156616,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8580414056777954,0.5044024586677551,0.4821655452251434,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8923823237419128,0.5606352686882019,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7644705176353455,0.352408230304718,0.3391253054141998,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6481420397758484,0.2121733874082565,0.9823962450027466,284.9877624511719,284.95001220703125,297.7248229980469,288.35400390625,297.2909240722656,297.1637268066406,284.9882507324219,1.0,0.6385787129402161,0.2864761054515838,0.2864761054515838,1.0,1.0,-3.231163024902344,0.6339706778526306,2.5971922874450684,-0.0974039733409881,0.9005031585693359,0.9005031585693359,0.0,221.99668884277344,226.0,43100.51171875,0.0,3148.351806640625,1.0,280.6421813964844,283.4610290527344,291.3154296875,294.0541076660156,293.1499938964844,293.1499938964844,280.3500061035156,35969.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974279522895813,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898220471564855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.625,0.0,1534.9251708984375,1895.4371337890625,0.0,4078.802490234375,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12246180,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7652731537818909,0.3554682433605194,0.3252692520618438,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8551493287086487,0.5022184252738953,0.4804779589176178,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.8917062878608704,0.5644708275794983,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7621018886566162,0.3511929214000702,0.3382641077041626,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.6457090973854065,0.2109406143426895,0.9778397083282472,284.8328552246094,284.95001220703125,297.66900634765625,288.3235168457031,297.26776123046875,297.1502380371094,284.8280639648437,1.0,0.6389254927635193,0.2866998314857483,0.2866998314857483,1.0,1.0,-3.2257518768310547,0.6331831812858582,2.592568635940552,-0.0968927964568138,0.8981008529663086,0.8981008529663086,0.0,223.88836669921875,226.0,43989.99609375,0.0,3147.02197265625,1.0,280.37841796875,283.2699279785156,291.35870361328125,294.2231140136719,293.1499938964844,293.1499938964844,280.3500061035156,36087.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821746945381165,1.0,0.0,0.0,3.6498749256134033,3.6498990058898926,8.888924867278547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.8896484375,0.0,1533.68603515625,1895.4371337890625,0.0,4147.59814453125,0.905276894569397,1.0,0.0,3.0,1.0,0.0
12246240,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7633935213088989,0.3542590141296386,0.3243025243282318,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8532170057296753,0.5007888078689575,0.4792634844779968,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.8908630013465881,0.566973865032196,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7604809999465942,0.3503404259681701,0.3375788033008575,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.6441088914871216,0.2101362347602844,0.974717915058136,284.8039245605469,284.95001220703125,297.6387023925781,288.3070373535156,297.25262451171875,297.1395263671875,284.802001953125,1.0,0.6390569806098938,0.2868223786354065,0.2868223786354065,1.0,1.0,-3.22156310081482,0.6324246525764465,2.5891385078430176,-0.0966646373271942,0.89708411693573,0.89708411693573,0.0,225.1026153564453,214.0,43963.27734375,0.0,3144.6181640625,1.0,280.357666015625,283.241943359375,291.33941650390625,294.1831359863281,293.1499938964844,293.1499938964844,280.6499938964844,36139.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843730926513672,1.0,0.0,0.0,3.6474573612213135,3.6474814414978014,8.877153732100851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.77099609375,0.0,1531.38525390625,1895.4371337890625,0.0,4166.61865234375,0.9047898054122924,1.0,0.0,3.0,1.0,0.0
12246300,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7622533440589905,0.3528930246829986,0.3228875994682312,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8521413803100586,0.4990657567977905,0.4774691462516784,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.8903160095214844,0.5670537948608398,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7596516013145447,0.3493262529373169,0.3365084230899811,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6430209279060364,0.2091006934642791,0.9697813391685486,284.91455078125,284.95001220703125,297.5963134765625,288.28399658203125,297.2355041503906,297.12969970703125,284.9204406738281,1.0,0.637182891368866,0.2869955003261566,0.2869955003261566,1.0,1.0,-3.2105908393859863,0.630000114440918,2.5805907249450684,-0.0964508131146431,0.897904098033905,0.897904098033905,0.0,224.6948699951172,214.0,42849.3984375,0.0,3118.66650390625,1.0,280.6011962890625,283.3943176269531,291.24932861328125,293.9432067871094,293.1499938964844,293.1499938964844,280.6499938964844,36087.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774889945983888,1.0,0.0,0.0,3.645596742630005,3.645620584487915,8.868098575476324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.890625,0.0,1528.9263916015625,1895.4371337890625,0.0,4106.8583984375,0.9043883085250854,1.0,0.0,3.0,1.0,0.0
12246360,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7625601291656494,0.351901113986969,0.3218316733837127,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8525386452674866,0.4977008402347564,0.4760138094425201,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.8908382654190063,0.5645124316215515,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7601410150527954,0.3485776484012604,0.3356570303440094,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6430113315582275,0.2082522064447403,0.9653905034065248,284.9449462890625,284.95001220703125,297.554443359375,288.2613220214844,297.2247619628906,297.1280517578125,284.9449157714844,1.0,0.634524405002594,0.2871925234794616,0.2871925234794616,1.0,1.0,-3.198214530944824,0.6272680759429932,2.570946455001831,-0.0963657647371292,0.8982148170471191,0.8982148170471191,0.0,222.768295288086,202.0,42560.3515625,0.0,3081.5810546875,1.0,280.64227294921875,283.43115234375,291.22119140625,293.92877197265625,293.1499938964844,293.1499938964844,280.95001220703125,36035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728239178657532,1.0,0.0,0.0,3.645519971847534,3.645544052124024,8.867726251082786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.74853515625,0.0,1528.4530029296875,1895.4371337890625,0.0,4066.039306640625,0.9043073058128356,1.0,0.0,3.0,1.0,0.0
12246420,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.76578289270401,0.3505050837993622,0.3202162086963653,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8560730218887329,0.4955864548683166,0.4736337661743164,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.8944351673126221,0.5545923709869385,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7636193633079529,0.3475700318813324,0.3343464136123657,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.6451161503791809,0.2069741934537887,0.9580243229866028,285.1002197265625,284.95001220703125,297.4724426269531,288.2171936035156,297.21636962890625,297.1410522460937,285.10028076171875,1.0,0.6274694204330444,0.2875865697860718,0.2875865697860718,1.0,1.0,-3.171052932739258,0.6211576461791992,2.5498952865600586,-0.0963191613554954,0.9015570282936096,0.9015570282936096,0.0,216.1974639892578,205.0,41143.16796875,0.0,2988.39794921875,1.0,280.9417419433594,283.6342468261719,291.1555480957031,293.76031494140625,293.1499938964844,293.1499938964844,280.6499938964844,35862.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572799801826476,1.0,0.0,0.0,3.650133848190308,3.6501576900482178,8.890186222743068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.8935546875,0.0,1532.291259765625,1895.4371337890625,0.0,3928.302734375,0.9052254557609558,1.0,0.0,3.0,1.0,0.0
12246480,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.76578289270401,0.3505050837993622,0.3202162086963653,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8560730218887329,0.4955864548683166,0.4736337661743164,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.8944351673126221,0.5545923709869385,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7636193633079529,0.3475700318813324,0.3343464136123657,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.6451161503791809,0.2069741934537887,0.9580243229866028,285.1002197265625,284.95001220703125,297.4724426269531,288.2171936035156,297.21636962890625,297.1410522460937,285.10028076171875,1.0,0.6274694204330444,0.2875865697860718,0.2875865697860718,1.0,1.0,-3.171052932739258,0.6211576461791992,2.5498952865600586,-0.0963191613554954,0.9015570282936096,0.9015570282936096,0.0,216.1974639892578,205.0,41143.16796875,0.0,2988.39794921875,1.0,280.9417419433594,283.6342468261719,291.1555480957031,293.76031494140625,293.1499938964844,293.1499938964844,280.6499938964844,35862.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572799801826476,1.0,0.0,0.0,3.650133848190308,3.6501576900482178,8.890186222743068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.8935546875,0.0,1532.291259765625,1895.4371337890625,0.0,3928.302734375,0.9052254557609558,1.0,0.0,3.0,1.0,0.0
12246540,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7659705281257629,0.3478858172893524,0.3182121813297272,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8564361929893494,0.4923469722270965,0.4709345996379852,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.8967540860176086,0.5507165193557739,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7642868757247925,0.3457685708999634,0.3328847289085388,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6450671553611755,0.2053180038928985,0.9511074423789978,284.9104919433594,284.95001220703125,297.39306640625,288.1749572753906,297.1981201171875,297.1408386230469,284.9083251953125,1.0,0.6236385703086853,0.2879806160926819,0.2879806160926819,1.0,1.0,-3.150655746459961,0.6168426275253296,2.533813238143921,-0.0961029678583145,0.8995137810707092,0.8995137810707092,0.0,213.2513885498047,208.0,41960.12890625,0.0,2930.052978515625,1.0,280.6578369140625,283.4088134765625,291.2053527832031,293.92041015625,293.1499938964844,293.1499938964844,280.95001220703125,36008.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674978852272034,1.0,0.0,0.0,3.6506776809692383,3.650701761245728,8.892835694496171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.70166015625,0.0,1533.983154296875,1895.4371337890625,0.0,4019.13427734375,0.9054210782051086,1.0,0.0,3.0,1.0,0.0
12246600,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7659705281257629,0.3478858172893524,0.3182121813297272,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8564361929893494,0.4923469722270965,0.4709345996379852,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.8967540860176086,0.5507165193557739,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7642868757247925,0.3457685708999634,0.3328847289085388,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6450671553611755,0.2053180038928985,0.9511074423789978,284.9104919433594,284.95001220703125,297.39306640625,288.1749572753906,297.1981201171875,297.1408386230469,284.9083251953125,1.0,0.6236385703086853,0.2879806160926819,0.2879806160926819,1.0,1.0,-3.150655746459961,0.6168426275253296,2.533813238143921,-0.0961029678583145,0.8995137810707092,0.8995137810707092,0.0,213.2513885498047,208.0,41960.12890625,0.0,2930.052978515625,1.0,280.6578369140625,283.4088134765625,291.2053527832031,293.92041015625,293.1499938964844,293.1499938964844,280.95001220703125,36008.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674978852272034,1.0,0.0,0.0,3.6506776809692383,3.650701761245728,8.892835694496171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.70166015625,0.0,1533.983154296875,1895.4371337890625,0.0,4019.13427734375,0.9054210782051086,1.0,0.0,3.0,1.0,0.0
12246660,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7640672326087952,0.3457684218883514,0.3160383105278015,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8545090556144714,0.4894874989986419,0.4679841697216034,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.898703932762146,0.5510587692260742,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7628340125083923,0.3441576659679413,0.3311864733695984,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6432541608810425,0.203725665807724,0.9434837698936462,285.0566101074219,284.95001220703125,297.3167419433594,288.1349182128906,297.1810913085937,297.1410522460937,285.0570373535156,1.0,0.6213598251342773,0.2886825203895569,0.2886825203895569,1.0,1.0,-3.133690357208252,0.6142850518226624,2.5194053649902344,-0.0948820784687995,0.9021522998809814,0.9021522998809814,0.0,212.7374420166016,211.0,40677.81640625,0.0,2892.373779296875,1.0,280.9421691894531,283.6008605957031,291.0940246582031,293.6805114746094,293.1499938964844,293.1499938964844,280.6499938964844,35886.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557899236679076,1.0,0.0,0.0,3.654197216033936,3.6542210578918457,8.909990469874174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.74072265625,0.0,1536.995361328125,1895.4371337890625,0.0,3914.969482421875,0.906148076057434,1.0,0.0,3.0,1.0,0.0
12246720,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7640672326087952,0.3457684218883514,0.3160383105278015,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8545090556144714,0.4894874989986419,0.4679841697216034,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.898703932762146,0.5510587692260742,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7628340125083923,0.3441576659679413,0.3311864733695984,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6432541608810425,0.203725665807724,0.9434837698936462,285.0566101074219,284.95001220703125,297.3167419433594,288.1349182128906,297.1810913085937,297.1410522460937,285.0570373535156,1.0,0.6213598251342773,0.2886825203895569,0.2886825203895569,1.0,1.0,-3.133690357208252,0.6142850518226624,2.5194053649902344,-0.0948820784687995,0.9021522998809814,0.9021522998809814,0.0,212.7374420166016,211.0,40677.81640625,0.0,2892.373779296875,1.0,280.9421691894531,283.6008605957031,291.0940246582031,293.6805114746094,293.1499938964844,293.1499938964844,280.6499938964844,35886.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557899236679076,1.0,0.0,0.0,3.654197216033936,3.6542210578918457,8.909990469874174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.74072265625,0.0,1536.995361328125,1895.4371337890625,0.0,3914.969482421875,0.906148076057434,1.0,0.0,3.0,1.0,0.0
12246780,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7610622048377991,0.3428376913070678,0.3138265609741211,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8513942956924438,0.4858750700950622,0.4650100767612457,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.8984401226043701,0.5537567734718323,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7603099346160889,0.3420028686523437,0.3294841051101684,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6405831575393677,0.2017876207828521,0.9359322190284728,284.8702392578125,284.95001220703125,297.243896484375,288.09735107421875,297.15301513671875,297.1261901855469,284.8681640625,1.0,0.6201602816581726,0.2893843948841095,0.2893843948841095,1.0,1.0,-3.119577169418335,0.6124972701072693,2.507079839706421,-0.0933744460344314,0.8996009826660156,0.8996009826660156,0.0,213.62828063964844,214.0,41527.48046875,0.0,2868.294921875,1.0,280.6578063964844,283.3783264160156,291.1297607421875,293.8194885253906,293.1499938964844,293.1499938964844,280.95001220703125,36047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660110473632812,1.0,0.0,0.0,3.6533148288726807,3.65333890914917,8.905688559934788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.9853515625,0.0,1537.2119140625,1895.4371337890625,0.0,4005.984130859375,0.906036376953125,1.0,0.0,3.0,1.0,0.0
12246840,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7610622048377991,0.3428376913070678,0.3138265609741211,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8513942956924438,0.4858750700950622,0.4650100767612457,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.8984401226043701,0.5537567734718323,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7603099346160889,0.3420028686523437,0.3294841051101684,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6405831575393677,0.2017876207828521,0.9359322190284728,284.8702392578125,284.95001220703125,297.243896484375,288.09735107421875,297.15301513671875,297.1261901855469,284.8681640625,1.0,0.6201602816581726,0.2893843948841095,0.2893843948841095,1.0,1.0,-3.119577169418335,0.6124972701072693,2.507079839706421,-0.0933744460344314,0.8996009826660156,0.8996009826660156,0.0,213.62828063964844,214.0,41527.48046875,0.0,2868.294921875,1.0,280.6578063964844,283.3783264160156,291.1297607421875,293.8194885253906,293.1499938964844,293.1499938964844,280.95001220703125,36047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660110473632812,1.0,0.0,0.0,3.6533148288726807,3.65333890914917,8.905688559934788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.9853515625,0.0,1537.2119140625,1895.4371337890625,0.0,4005.984130859375,0.906036376953125,1.0,0.0,3.0,1.0,0.0
12246900,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7589724659919739,0.3414953649044037,0.3124810457229614,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.849245548248291,0.4841441810131073,0.4632567763328552,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8981369137763977,0.5560105443000793,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7584896087646484,0.3409478068351745,0.3284196555614471,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6387590765953064,0.2007872313261032,0.9313934445381165,284.9832763671875,284.95001220703125,297.2088623046875,288.07958984375,297.1394348144531,297.11883544921875,284.98980712890625,1.0,0.6197342276573181,0.289735347032547,0.289735347032547,1.0,1.0,-3.111822366714477,0.6114117503166199,2.500410556793213,-0.0927032828330993,0.9008970856666564,0.9008970856666564,0.0,214.5391845703125,214.0,40473.984375,0.0,2857.379150390625,1.0,280.9013671875,283.5328063964844,291.0419921875,293.5852355957031,293.1499938964844,293.1499938964844,280.95001220703125,35991.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586952924728394,1.0,0.0,0.0,3.6532444953918457,3.653268575668335,8.905345225684869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.56201171875,0.0,1536.718505859375,1895.4371337890625,0.0,3940.947021484375,0.9060338735580444,1.0,0.0,3.0,1.0,0.0
12246960,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7573468089103699,0.3405163586139679,0.3115325570106506,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8474844098091125,0.4827665090560913,0.4618873000144958,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.8982492089271545,0.5579648017883301,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7570205330848694,0.3401582241058349,0.3276262879371643,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6372150182723999,0.1999544203281402,0.927577555179596,285.01910400390625,284.95001220703125,297.17486572265625,288.0625915527344,297.1297912597656,297.1163024902344,285.0195617675781,1.0,0.6194837689399719,0.2900055050849914,0.2900055050849914,1.0,1.0,-3.10584020614624,0.6105847954750061,2.495255470275879,-0.0921793282032013,0.9017568230628968,0.9017568230628968,0.0,215.36349487304688,217.0,40263.1484375,0.0,2849.632080078125,1.0,280.9423217773437,283.5731811523437,291.0189208984375,293.5784912109375,293.1499938964844,293.1499938964844,280.6499938964844,35932.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536199569702148,1.0,0.0,0.0,3.655107736587525,3.6551318168640137,8.914431646189769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.0341796875,0.0,1538.356201171875,1895.4371337890625,0.0,3895.51416015625,0.9063830971717834,1.0,0.0,3.0,1.0,0.0
12247020,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7533124685287476,0.3374361097812652,0.3092260360717773,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8432384729385376,0.4789664447307586,0.4587761461734772,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.8961954712867737,0.563010573387146,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7534411549568176,0.3378327786922455,0.3258020281791687,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6336223483085632,0.1978231519460678,0.9193477630615234,284.8334655761719,284.95001220703125,297.110107421875,288.03094482421875,297.0987243652344,297.09521484375,284.8314208984375,1.0,0.619228184223175,0.2905457615852356,0.2905457615852356,1.0,1.0,-3.093310832977295,0.6087353825569153,2.4845755100250244,-0.0910516157746315,0.8987199664115906,0.8987199664115906,0.0,217.63673400878903,220.0,41110.91015625,0.0,2836.351318359375,1.0,280.6578063964844,283.3517150878906,291.0613098144531,293.72314453125,293.1499938964844,293.1499938964844,280.95001220703125,36098.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634272456169128,1.0,0.0,0.0,3.652329444885254,3.652353525161743,8.900884154172672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.73388671875,0.0,1536.4967041015625,1895.4371337890625,0.0,3983.076904296875,0.9058509469032288,1.0,0.0,3.0,1.0,0.0
