time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247080,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7533124685287476,0.3374361097812652,0.3092260360717773,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8432384729385376,0.4789664447307586,0.4587761461734772,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.8961954712867737,0.563010573387146,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7534411549568176,0.3378327786922455,0.3258020281791687,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6336223483085632,0.1978231519460678,0.9193477630615234,284.8334655761719,284.95001220703125,297.110107421875,288.03094482421875,297.0987243652344,297.09521484375,284.8314208984375,1.0,0.619228184223175,0.2905457615852356,0.2905457615852356,1.0,1.0,-3.093310832977295,0.6087353825569153,2.4845755100250244,-0.0910516157746315,0.8987199664115906,0.8987199664115906,0.0,217.63673400878903,220.0,41110.91015625,0.0,2836.351318359375,1.0,280.6578063964844,283.3517150878906,291.0613098144531,293.72314453125,293.1499938964844,293.1499938964844,280.95001220703125,36098.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634272456169128,1.0,0.0,0.0,3.652329444885254,3.652353525161743,8.900884154172672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.73388671875,0.0,1536.4967041015625,1895.4371337890625,0.0,3983.076904296875,0.9058509469032288,1.0,0.0,3.0,1.0,0.0
12247140,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7490479946136475,0.3349805772304535,0.3068399131298065,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8387166857719421,0.4756894409656524,0.4555245637893677,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8944847583770752,0.5686238408088684,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7495808005332947,0.3358437120914459,0.3238367736339569,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6297237277030945,0.1958306431770324,0.9104034900665284,284.9837951660156,284.95001220703125,297.04998779296875,288.0027160644531,297.0741271972656,297.0809020996094,284.984375,1.0,0.6190917491912842,0.2910860478878021,0.2910860478878021,1.0,1.0,-3.080161094665528,0.6067122220993042,2.4734487533569336,-0.0900695994496345,0.9004166722297668,0.9004166722297668,0.0,220.2222137451172,208.0,39852.28515625,0.0,2823.546630859375,1.0,280.9421691894531,283.548095703125,290.9567565917969,293.4889221191406,293.1499938964844,293.1499938964844,280.6499938964844,35984.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505492448806764,1.0,0.0,0.0,3.652188301086426,3.652212142944336,8.900196348804457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.384765625,0.0,1535.48974609375,1895.4371337890625,0.0,3867.908935546875,0.9057658910751344,1.0,0.0,3.0,1.0,0.0
12247200,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7490479946136475,0.3349805772304535,0.3068399131298065,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8387166857719421,0.4756894409656524,0.4555245637893677,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8944847583770752,0.5686238408088684,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7495808005332947,0.3358437120914459,0.3238367736339569,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6297237277030945,0.1958306431770324,0.9104034900665284,284.9837951660156,284.95001220703125,297.04998779296875,288.0027160644531,297.0741271972656,297.0809020996094,284.984375,1.0,0.6190917491912842,0.2910860478878021,0.2910860478878021,1.0,1.0,-3.080161094665528,0.6067122220993042,2.4734487533569336,-0.0900695994496345,0.9004166722297668,0.9004166722297668,0.0,220.2222137451172,208.0,39852.28515625,0.0,2823.546630859375,1.0,280.9421691894531,283.548095703125,290.9567565917969,293.4889221191406,293.1499938964844,293.1499938964844,280.6499938964844,35984.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505492448806764,1.0,0.0,0.0,3.652188301086426,3.652212142944336,8.900196348804457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.384765625,0.0,1535.48974609375,1895.4371337890625,0.0,3867.908935546875,0.9057658910751344,1.0,0.0,3.0,1.0,0.0
12247260,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7482366561889648,0.3317764103412628,0.3042576611042022,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8380513191223145,0.4717195034027099,0.4520839154720306,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9990000128746032,0.8920392394065857,0.5657569766044617,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7492063045501709,0.3333665728569031,0.321700781583786,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.628606915473938,0.1935553550720214,0.9006854295730591,284.7920227050781,284.95001220703125,296.9923400878906,287.97625732421875,297.0461730957031,297.06170654296875,284.7894897460937,1.0,0.6142158508300781,0.2916384935379028,0.2916384935379028,1.0,1.0,-3.0552473068237305,0.601514995098114,2.453732490539551,-0.0892907157540321,0.8968006372451782,0.8968006372451782,0.0,217.6478881835937,196.0,40585.0546875,0.0,2760.502685546875,1.0,280.6578369140625,283.321533203125,291.0050354003906,293.6358947753906,293.1499938964844,293.1499938964844,280.95001220703125,36157.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600797295570374,1.0,0.0,0.0,3.6472771167755127,3.647301197052002,8.876276638147829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.248046875,0.0,1531.31884765625,1895.4371337890625,0.0,3953.296630859375,0.9047605991363524,1.0,0.0,3.0,1.0,0.0
12247320,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7482366561889648,0.3317764103412628,0.3042576611042022,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8380513191223145,0.4717195034027099,0.4520839154720306,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9990000128746032,0.8920392394065857,0.5657569766044617,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7492063045501709,0.3333665728569031,0.321700781583786,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.628606915473938,0.1935553550720214,0.9006854295730591,284.7920227050781,284.95001220703125,296.9923400878906,287.97625732421875,297.0461730957031,297.06170654296875,284.7894897460937,1.0,0.6142158508300781,0.2916384935379028,0.2916384935379028,1.0,1.0,-3.0552473068237305,0.601514995098114,2.453732490539551,-0.0892907157540321,0.8968006372451782,0.8968006372451782,0.0,217.6478881835937,196.0,40585.0546875,0.0,2760.502685546875,1.0,280.6578369140625,283.321533203125,291.0050354003906,293.6358947753906,293.1499938964844,293.1499938964844,280.95001220703125,36157.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600797295570374,1.0,0.0,0.0,3.6472771167755127,3.647301197052002,8.876276638147829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.248046875,0.0,1531.31884765625,1895.4371337890625,0.0,3953.296630859375,0.9047605991363524,1.0,0.0,3.0,1.0,0.0
12247380,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7497175931930542,0.3292178213596344,0.3014795482158661,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.839926540851593,0.4682777523994446,0.4483673274517059,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.8923055529594421,0.5571311712265015,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7510851621627808,0.3312216103076935,0.3192820847034454,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.62923663854599,0.1914698928594589,0.889798104763031,284.9302673339844,284.95001220703125,296.9346008300781,287.9496765136719,297.0315856933594,297.0595397949219,284.9301452636719,1.0,0.6064885854721069,0.2921909093856811,0.2921909093856811,1.0,1.0,-3.021076440811157,0.593799352645874,2.427277088165283,-0.0892341062426567,0.8977063298225403,0.8977063298225403,0.0,211.5467834472656,199.0,39149.5234375,0.0,2662.24169921875,1.0,280.942138671875,283.5082397460937,290.8994445800781,293.3929138183594,293.1499938964844,293.1499938964844,281.25,36056.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463602900505066,1.0,0.0,0.0,3.644502639770508,3.644526481628418,8.862776894602575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.046875,0.0,1527.4854736328125,1895.4371337890625,0.0,3830.1142578125,0.904094696044922,1.0,0.0,3.0,1.0,0.0
12247440,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7497175931930542,0.3292178213596344,0.3014795482158661,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.839926540851593,0.4682777523994446,0.4483673274517059,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.8923055529594421,0.5571311712265015,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7510851621627808,0.3312216103076935,0.3192820847034454,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.62923663854599,0.1914698928594589,0.889798104763031,284.9302673339844,284.95001220703125,296.9346008300781,287.9496765136719,297.0315856933594,297.0595397949219,284.9301452636719,1.0,0.6064885854721069,0.2921909093856811,0.2921909093856811,1.0,1.0,-3.021076440811157,0.593799352645874,2.427277088165283,-0.0892341062426567,0.8977063298225403,0.8977063298225403,0.0,211.5467834472656,199.0,39149.5234375,0.0,2662.24169921875,1.0,280.942138671875,283.5082397460937,290.8994445800781,293.3929138183594,293.1499938964844,293.1499938964844,281.25,36056.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463602900505066,1.0,0.0,0.0,3.644502639770508,3.644526481628418,8.862776894602575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.046875,0.0,1527.4854736328125,1895.4371337890625,0.0,3830.1142578125,0.904094696044922,1.0,0.0,3.0,1.0,0.0
12247500,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7501850128173828,0.3283410370349884,0.3005022704601288,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8404485583305359,0.4669597148895263,0.4469251632690429,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.8935635685920715,0.5542453527450562,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7516631484031677,0.3304549157619476,0.3183891177177429,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6293015480041504,0.1906603425741195,0.8854813575744629,285.05517578125,284.95001220703125,296.9057312011719,287.93634033203125,297.0302429199219,297.066162109375,285.0623474121094,1.0,0.604034960269928,0.2924671173095703,0.2924671173095703,1.0,1.0,-3.0084221363067627,0.5911387801170349,2.417283535003662,-0.0891679525375366,0.8996090292930603,0.8996090292930603,0.0,209.46969604492188,199.0,38048.5625,0.0,2627.291259765625,1.0,281.1986389160156,283.6759338378906,290.843994140625,293.2113342285156,293.1499938964844,293.1499938964844,281.25,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349484443664552,1.0,0.0,0.0,3.645390748977661,3.6454145908355713,8.867096994435997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.87451171875,0.0,1527.746826171875,1895.4371337890625,0.0,3726.413818359375,0.9042643904685974,1.0,0.0,3.0,1.0,0.0
12247560,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.750446617603302,0.327651172876358,0.2998094856739044,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8406748175621033,0.4658494889736175,0.4457904398441314,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.895000159740448,0.5523664951324463,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7519896626472473,0.3298554122447967,0.3177381455898285,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6292099356651306,0.1899908035993576,0.8820689916610718,285.0930480957031,284.95001220703125,296.8768615722656,287.9230041503906,297.0304870605469,297.0749206542969,285.09356689453125,1.0,0.6021828651428223,0.2929421961307525,0.2929421961307525,1.0,1.0,-2.999077320098877,0.5898796319961548,2.409197807312012,-0.0883304178714752,0.9009864330291748,0.9009864330291748,0.0,208.0833740234375,202.0,37826.2578125,0.0,2602.391357421875,1.0,281.24169921875,283.7176513671875,290.8493957519531,293.24237060546875,293.1499938964844,293.1499938964844,280.95001220703125,35878.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281673431396484,1.0,0.0,0.0,3.648449897766113,3.6484739780426025,8.88198542270402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.5927734375,0.0,1530.5361328125,1895.4371337890625,0.0,3664.331787109375,0.9048612117767334,1.0,0.0,3.0,1.0,0.0
12247620,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7488844394683838,0.3248898088932037,0.2977482676506042,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8390604853630066,0.4623401463031769,0.4429068267345428,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.8948282599449158,0.5521530508995056,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7507815361022949,0.3277159631252289,0.3160310089588165,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6276001334190369,0.1881119459867477,0.8745341897010803,284.9056091308594,284.95001220703125,296.819091796875,287.896240234375,297.0135803222656,297.07012939453125,284.9034423828125,1.0,0.5997136831283569,0.293892353773117,0.293892353773117,1.0,1.0,-2.981769561767578,0.5877812504768372,2.3939883708953857,-0.0863859802484512,0.8989054560661316,0.8989054560661316,0.0,207.2988128662109,205.0,38652.98046875,0.0,2565.6875,1.0,280.95782470703125,283.4935913085937,290.92645263671875,293.4306945800781,293.1499938964844,293.1499938964844,281.25,36019.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385159611701964,1.0,0.0,0.0,3.648613452911377,3.648637533187866,8.882782367436448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.55224609375,0.0,1531.7701416015625,1895.4371337890625,0.0,3758.942138671875,0.9049675464630128,1.0,0.0,3.0,1.0,0.0
12247680,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7488844394683838,0.3248898088932037,0.2977482676506042,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8390604853630066,0.4623401463031769,0.4429068267345428,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.8948282599449158,0.5521530508995056,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7507815361022949,0.3277159631252289,0.3160310089588165,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6276001334190369,0.1881119459867477,0.8745341897010803,284.9056091308594,284.95001220703125,296.819091796875,287.896240234375,297.0135803222656,297.07012939453125,284.9034423828125,1.0,0.5997136831283569,0.293892353773117,0.293892353773117,1.0,1.0,-2.981769561767578,0.5877812504768372,2.3939883708953857,-0.0863859802484512,0.8989054560661316,0.8989054560661316,0.0,207.2988128662109,205.0,38652.98046875,0.0,2565.6875,1.0,280.95782470703125,283.4935913085937,290.92645263671875,293.4306945800781,293.1499938964844,293.1499938964844,281.25,36019.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385159611701964,1.0,0.0,0.0,3.648613452911377,3.648637533187866,8.882782367436448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.55224609375,0.0,1531.7701416015625,1895.4371337890625,0.0,3758.942138671875,0.9049675464630128,1.0,0.0,3.0,1.0,0.0
12247740,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7459554672241211,0.322559654712677,0.2954430878162384,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8359624147415161,0.4591525197029114,0.4397092163562774,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.8942172527313232,0.5546716451644897,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7481810450553894,0.3257436156272888,0.3140469491481781,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6247888207435608,0.1862605959177017,0.8660258650779724,285.0564880371094,284.95001220703125,296.7613220214844,287.869384765625,296.99664306640625,297.06500244140625,285.0570373535156,1.0,0.598242998123169,0.2948425412178039,0.2948425412178039,1.0,1.0,-2.965564012527466,0.5859622955322266,2.37960171699524,-0.0845020338892936,0.9015706777572632,0.9015706777572632,0.0,208.0380859375,208.0,37422.1953125,0.0,2539.103515625,1.0,281.2421569824219,283.6893310546875,290.82568359375,293.208251953125,293.1499938964844,293.1499938964844,280.95001220703125,35891.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261940121650696,1.0,0.0,0.0,3.65191388130188,3.651937961578369,8.898859960027039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.04345703125,0.0,1534.4874267578125,1895.4371337890625,0.0,3646.20703125,0.9056413769721984,1.0,0.0,3.0,1.0,0.0
12247800,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7459554672241211,0.322559654712677,0.2954430878162384,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8359624147415161,0.4591525197029114,0.4397092163562774,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.8942172527313232,0.5546716451644897,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7481810450553894,0.3257436156272888,0.3140469491481781,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6247888207435608,0.1862605959177017,0.8660258650779724,285.0564880371094,284.95001220703125,296.7613220214844,287.869384765625,296.99664306640625,297.06500244140625,285.0570373535156,1.0,0.598242998123169,0.2948425412178039,0.2948425412178039,1.0,1.0,-2.965564012527466,0.5859622955322266,2.37960171699524,-0.0845020338892936,0.9015706777572632,0.9015706777572632,0.0,208.0380859375,208.0,37422.1953125,0.0,2539.103515625,1.0,281.2421569824219,283.6893310546875,290.82568359375,293.208251953125,293.1499938964844,293.1499938964844,280.95001220703125,35891.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261940121650696,1.0,0.0,0.0,3.65191388130188,3.651937961578369,8.898859960027039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.04345703125,0.0,1534.4874267578125,1895.4371337890625,0.0,3646.20703125,0.9056413769721984,1.0,0.0,3.0,1.0,0.0
12247860,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7423768043518066,0.3194630444049835,0.2930968701839447,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8321456909179688,0.455244779586792,0.4364731311798095,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.8914034962654114,0.5587262511253357,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.744940996170044,0.3232492208480835,0.3120444416999817,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6214056015014648,0.1840869039297104,0.857494056224823,284.8690795898437,284.95001220703125,296.7035827636719,287.84246826171875,296.9698486328125,297.0473327636719,284.866943359375,1.0,0.5974782705307007,0.2955681681632995,0.2955681681632995,1.0,1.0,-2.9510693550109863,0.5839905738830566,2.3670787811279297,-0.0830240100622177,0.899002194404602,0.899002194404602,0.0,209.6996154785156,211.0,38252.0234375,0.0,2520.54833984375,1.0,280.95782470703125,283.46563720703125,290.8775939941406,293.362060546875,293.1499938964844,293.1499938964844,281.25,36050.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370831847190856,1.0,0.0,0.0,3.650912284851074,3.650936365127564,8.893978815649461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.32861328125,0.0,1534.5653076171875,1895.4371337890625,0.0,3745.8896484375,0.9055017232894896,1.0,0.0,3.0,1.0,0.0
12247920,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7423768043518066,0.3194630444049835,0.2930968701839447,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8321456909179688,0.455244779586792,0.4364731311798095,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.8914034962654114,0.5587262511253357,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.744940996170044,0.3232492208480835,0.3120444416999817,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6214056015014648,0.1840869039297104,0.857494056224823,284.8690795898437,284.95001220703125,296.7035827636719,287.84246826171875,296.9698486328125,297.0473327636719,284.866943359375,1.0,0.5974782705307007,0.2955681681632995,0.2955681681632995,1.0,1.0,-2.9510693550109863,0.5839905738830566,2.3670787811279297,-0.0830240100622177,0.899002194404602,0.899002194404602,0.0,209.6996154785156,211.0,38252.0234375,0.0,2520.54833984375,1.0,280.95782470703125,283.46563720703125,290.8775939941406,293.362060546875,293.1499938964844,293.1499938964844,281.25,36050.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370831847190856,1.0,0.0,0.0,3.650912284851074,3.650936365127564,8.893978815649461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.32861328125,0.0,1534.5653076171875,1895.4371337890625,0.0,3745.8896484375,0.9055017232894896,1.0,0.0,3.0,1.0,0.0
12247980,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7383554577827454,0.3169335424900055,0.2906445562839508,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8278049230575562,0.4518017470836639,0.4330662488937378,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.8886728882789612,0.5637730956077576,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.741212785243988,0.3210470974445343,0.3098770976066589,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6174345016479492,0.1820175945758819,0.848197340965271,285.0216064453125,284.95001220703125,296.64581298828125,287.81549072265625,296.94696044921875,297.0345153808594,285.0221862792969,1.0,0.5970150828361511,0.2962937951087951,0.2962937951087951,1.0,1.0,-2.936308145523072,0.5819140076637268,2.3543941974639893,-0.081695020198822,0.9012132287025452,0.9012132287025452,0.0,211.9122467041016,199.0,37030.03515625,0.0,2504.40185546875,1.0,281.2421569824219,283.6630859375,290.76953125,293.12896728515625,293.1499938964844,293.1499938964844,280.95001220703125,35932.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241153597831726,1.0,0.0,0.0,3.652693033218384,3.652717113494873,8.90265766884113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.41064453125,0.0,1535.66015625,1895.4371337890625,0.0,3627.088134765625,0.9058430790901184,1.0,0.0,3.0,1.0,0.0
12248040,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7383554577827454,0.3169335424900055,0.2906445562839508,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8278049230575562,0.4518017470836639,0.4330662488937378,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.8886728882789612,0.5637730956077576,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.741212785243988,0.3210470974445343,0.3098770976066589,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6174345016479492,0.1820175945758819,0.848197340965271,285.0216064453125,284.95001220703125,296.64581298828125,287.81549072265625,296.94696044921875,297.0345153808594,285.0221862792969,1.0,0.5970150828361511,0.2962937951087951,0.2962937951087951,1.0,1.0,-2.936308145523072,0.5819140076637268,2.3543941974639893,-0.081695020198822,0.9012132287025452,0.9012132287025452,0.0,211.9122467041016,199.0,37030.03515625,0.0,2504.40185546875,1.0,281.2421569824219,283.6630859375,290.76953125,293.12896728515625,293.1499938964844,293.1499938964844,280.95001220703125,35932.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241153597831726,1.0,0.0,0.0,3.652693033218384,3.652717113494873,8.90265766884113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.41064453125,0.0,1535.66015625,1895.4371337890625,0.0,3627.088134765625,0.9058430790901184,1.0,0.0,3.0,1.0,0.0
12248100,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7378500699996948,0.3155054152011871,0.2895508706569671,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8272733092308044,0.4499389231204986,0.4314949214458465,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.8869873285293579,0.5628906488418579,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7408245801925659,0.3198495209217071,0.3088741600513458,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.616666316986084,0.180939570069313,0.8436639308929443,284.887451171875,284.95001220703125,296.616943359375,287.8019714355469,296.9348449707031,297.0273132324219,284.87823486328125,1.0,0.5948882102966309,0.2966566383838653,0.2966566383838653,1.0,1.0,-2.9254045486450195,0.579893171787262,2.3455114364624023,-0.0810187980532646,0.8995189666748047,0.8995189666748047,0.0,211.0191192626953,199.0,37812.19140625,0.0,2479.92236328125,1.0,280.9986267089844,283.4916076660156,290.8289489746094,293.317138671875,293.1499938964844,293.1499938964844,280.95001220703125,36012.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305076599121094,1.0,0.0,0.0,3.652559280395508,3.652583360671997,8.902005674826796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.2783203125,0.0,1536.110595703125,1895.4371337890625,0.0,3685.793701171875,0.9058148860931396,1.0,0.0,3.0,1.0,0.0
12248160,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.737554669380188,0.3136855065822601,0.2880087196826935,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8271071910858154,0.4476853907108307,0.4294727444648742,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9990000128746032,0.884948194026947,0.5606151819229126,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7407485842704773,0.3183445632457733,0.307524561882019,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.6161442399024963,0.1796721965074539,0.8381013870239258,284.8277282714844,284.95001220703125,296.5881042480469,287.7884521484375,296.9208679199219,297.01763916015625,284.8251037597656,1.0,0.5918794274330139,0.2970486581325531,0.2970486581325531,1.0,1.0,-2.910084724426269,0.5767296552658081,2.333354949951172,-0.080592393875122,0.8980644345283508,0.8980644345283508,0.0,209.18849182128903,187.0,37750.625,0.0,2442.942626953125,1.0,280.9576721191406,283.433837890625,290.8207092285156,293.277099609375,293.1499938964844,293.1499938964844,281.25,36103.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344274401664734,1.0,0.0,0.0,3.649824857711792,3.649848937988281,8.888681577445823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.619140625,0.0,1533.7459716796875,1895.4371337890625,0.0,3721.655517578125,0.9052927494049072,1.0,0.0,3.0,1.0,0.0
12248220,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7388955950737,0.3110349774360657,0.2851569056510925,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8288334012031555,0.4440590739250183,0.4255899488925934,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.8837564587593079,0.5518296957015991,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7423914074897766,0.3159202039241791,0.3048544526100158,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6166040301322937,0.1774920523166656,0.8268320560455322,284.968017578125,284.95001220703125,296.5304260253906,287.7613525390625,296.905029296875,297.01385498046875,284.96783447265625,1.0,0.5839054584503174,0.2978326678276062,0.2978326678276062,1.0,1.0,-2.8746776580810547,0.5690784454345703,2.3055992126464844,-0.0801606625318527,0.8994858860969543,0.8994858860969543,0.0,203.06451416015625,190.0,36347.99609375,0.0,2349.478271484375,1.0,281.2421569824219,283.6216125488281,290.708984375,293.0316772460937,293.1499938964844,293.1499938964844,281.54998779296875,36000.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201833605766296,1.0,0.0,0.0,3.649141788482666,3.6491658687591553,8.885355100574088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.3232421875,0.0,1532.215576171875,1895.4371337890625,0.0,3590.8505859375,0.9050930142402648,1.0,0.0,3.0,1.0,0.0
12248280,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7388955950737,0.3110349774360657,0.2851569056510925,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8288334012031555,0.4440590739250183,0.4255899488925934,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.8837564587593079,0.5518296957015991,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7423914074897766,0.3159202039241791,0.3048544526100158,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6166040301322937,0.1774920523166656,0.8268320560455322,284.968017578125,284.95001220703125,296.5304260253906,287.7613525390625,296.905029296875,297.01385498046875,284.96783447265625,1.0,0.5839054584503174,0.2978326678276062,0.2978326678276062,1.0,1.0,-2.8746776580810547,0.5690784454345703,2.3055992126464844,-0.0801606625318527,0.8994858860969543,0.8994858860969543,0.0,203.06451416015625,190.0,36347.99609375,0.0,2349.478271484375,1.0,281.2421569824219,283.6216125488281,290.708984375,293.0316772460937,293.1499938964844,293.1499938964844,281.54998779296875,36000.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201833605766296,1.0,0.0,0.0,3.649141788482666,3.6491658687591553,8.885355100574088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.3232421875,0.0,1532.215576171875,1895.4371337890625,0.0,3590.8505859375,0.9050930142402648,1.0,0.0,3.0,1.0,0.0
12248340,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7394851446151733,0.3093518912792206,0.2833858728408813,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8294130563735962,0.4414159059524536,0.4228155016899109,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9990000128746032,0.8851262331008911,0.5469998121261597,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.743026852607727,0.3142251372337341,0.3030107021331787,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.6163284182548523,0.1758627593517303,0.8184860944747925,285.1305847167969,284.95001220703125,296.4728088378906,287.7342529296875,296.9006042480469,297.02490234375,285.1310119628906,1.0,0.5793582797050476,0.2986167073249817,0.2986167073249817,1.0,1.0,-2.851144552230835,0.5646718740463257,2.286472797393799,-0.0793587639927864,0.9032633304595948,0.9032633304595948,0.0,199.5780792236328,193.0,35031.60546875,0.0,2291.306640625,1.0,281.5417785644531,283.83062744140625,290.6546936035156,292.8774719238281,293.1499938964844,293.1499938964844,281.25,35822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006496071815491,1.0,0.0,0.0,3.65515661239624,3.6551806926727295,8.914669820114796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.3916015625,0.0,1537.586181640625,1895.4371337890625,0.0,3409.638916015625,0.9063229560852052,1.0,0.0,3.0,1.0,0.0
12248400,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7394851446151733,0.3093518912792206,0.2833858728408813,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8294130563735962,0.4414159059524536,0.4228155016899109,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9990000128746032,0.8851262331008911,0.5469998121261597,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.743026852607727,0.3142251372337341,0.3030107021331787,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.6163284182548523,0.1758627593517303,0.8184860944747925,285.1305847167969,284.95001220703125,296.4728088378906,287.7342529296875,296.9006042480469,297.02490234375,285.1310119628906,1.0,0.5793582797050476,0.2986167073249817,0.2986167073249817,1.0,1.0,-2.851144552230835,0.5646718740463257,2.286472797393799,-0.0793587639927864,0.9032633304595948,0.9032633304595948,0.0,199.5780792236328,193.0,35031.60546875,0.0,2291.306640625,1.0,281.5417785644531,283.83062744140625,290.6546936035156,292.8774719238281,293.1499938964844,293.1499938964844,281.25,35822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006496071815491,1.0,0.0,0.0,3.65515661239624,3.6551806926727295,8.914669820114796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.3916015625,0.0,1537.586181640625,1895.4371337890625,0.0,3409.638916015625,0.9063229560852052,1.0,0.0,3.0,1.0,0.0
12248460,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7378647327423096,0.3065155744552612,0.2812453508377075,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8276783227920532,0.4377310574054718,0.4197520017623901,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.8835865259170532,0.5467095971107483,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7415979504585266,0.3117710053920746,0.3009973168373108,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6143703460693359,0.1738508343696594,0.8102926015853882,284.9388122558594,284.95001220703125,296.4152526855469,287.7071228027344,296.88397216796875,297.020263671875,284.9364624023437,1.0,0.576675534248352,0.2997700870037079,0.2997700870037079,1.0,1.0,-2.832275867462158,0.5624563694000244,2.269819498062134,-0.0771653428673744,0.9015966653823853,0.9015966653823853,0.0,198.7293701171875,196.0,35822.8671875,0.0,2254.642578125,1.0,281.2577819824219,283.6025695800781,290.7375183105469,293.0675964355469,293.1499938964844,293.1499938964844,280.95001220703125,35965.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111381769180298,1.0,0.0,0.0,3.657335996627808,3.657360076904297,8.925303518481087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.65185546875,0.0,1541.0875244140625,1895.4371337890625,0.0,3507.16357421875,0.9068812727928162,1.0,0.0,3.0,1.0,0.0
12248520,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7378647327423096,0.3065155744552612,0.2812453508377075,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8276783227920532,0.4377310574054718,0.4197520017623901,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.8835865259170532,0.5467095971107483,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7415979504585266,0.3117710053920746,0.3009973168373108,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6143703460693359,0.1738508343696594,0.8102926015853882,284.9388122558594,284.95001220703125,296.4152526855469,287.7071228027344,296.88397216796875,297.020263671875,284.9364624023437,1.0,0.576675534248352,0.2997700870037079,0.2997700870037079,1.0,1.0,-2.832275867462158,0.5624563694000244,2.269819498062134,-0.0771653428673744,0.9015966653823853,0.9015966653823853,0.0,198.7293701171875,196.0,35822.8671875,0.0,2254.642578125,1.0,281.2577819824219,283.6025695800781,290.7375183105469,293.0675964355469,293.1499938964844,293.1499938964844,280.95001220703125,35965.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111381769180298,1.0,0.0,0.0,3.657335996627808,3.657360076904297,8.925303518481087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.65185546875,0.0,1541.0875244140625,1895.4371337890625,0.0,3507.16357421875,0.9068812727928162,1.0,0.0,3.0,1.0,0.0
12248580,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.7336934208869934,0.3025286495685577,0.2779614329338074,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8233641982078552,0.4328360557556152,0.415475845336914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9990000128746032,0.8783636689186096,0.5503141283988953,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7378139495849609,0.3083486258983612,0.2980515658855438,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.610092043876648,0.1711718589067459,0.7993536591529846,284.7298278808594,284.95001220703125,296.3580322265625,287.6800842285156,296.8549499511719,296.9994812011719,284.7274780273437,1.0,0.5748479962348938,0.3009178638458252,0.3009178638458252,1.0,1.0,-2.8108372688293457,0.5595093369483948,2.251327991485596,-0.0751240402460098,0.8969788551330566,0.8969788551330566,0.0,199.88417053222656,196.0,36605.44921875,0.0,2223.632568359375,1.0,280.9583435058594,283.35858154296875,290.73785400390625,293.1381530761719,293.1499938964844,293.1499938964844,280.95001220703125,36200.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264125227928162,1.0,0.0,0.0,3.650679588317871,3.65070366859436,8.892844789443188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.69970703125,0.0,1535.42626953125,1895.4371337890625,0.0,3648.215087890625,0.9055468440055848,1.0,0.0,3.0,1.0,0.0
12248640,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7336692810058594,0.3025088608264923,0.2779437899589538,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.8233391046524048,0.4328115284442901,0.4154530465602875,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.9990000128746032,0.8783330321311951,0.5503377914428711,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7377918362617493,0.3083312213420868,0.298035591840744,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.610066831111908,0.1711580604314804,0.799294650554657,284.7295837402344,284.95001220703125,296.3577575683594,287.6799621582031,296.85479736328125,296.9993896484375,284.7272644042969,1.0,0.574840247631073,0.3009234368801117,0.3009234368801117,1.0,1.0,-2.810727119445801,0.5594931840896606,2.2512338161468506,-0.0751147419214248,0.8969613313674927,0.8969613313674927,0.0,199.89288330078125,199.0,36604.5234375,0.0,2223.487060546875,1.0,280.9582214355469,283.3583374023437,290.7373962402344,293.13739013671875,293.1499938964844,293.1499938964844,281.25,36201.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264339208602904,1.0,0.0,0.0,3.650631904602051,3.65065598487854,8.892612868294236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.66796875,0.0,1535.3782958984375,1895.4371337890625,0.0,3648.411865234375,0.9055368304252625,1.0,0.0,3.0,1.0,0.0
12248700,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7312931418418884,0.3008006811141968,0.2762417495250702,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.820820689201355,0.4305809438228607,0.4132005572319031,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9990000128746032,0.875579297542572,0.5527526140213013,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7355769872665405,0.3067529201507568,0.2964535653591156,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.6074908375740051,0.169854387640953,0.7933281660079956,284.8458251953125,284.95001220703125,296.3290710449219,287.6663818359375,296.8426513671875,296.991943359375,284.8537292480469,1.0,0.5741066932678223,0.301500141620636,0.301500141620636,1.0,1.0,-2.799801826477051,0.5579572916030884,2.241844415664673,-0.0741597861051559,0.8973628282546997,0.8973628282546997,0.0,200.79910278320312,199.0,35595.62890625,0.0,2209.34423828125,1.0,281.2013244628906,283.5168151855469,290.6326599121094,292.8846435546875,293.1499938964844,293.1499938964844,281.25,36160.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184007048606871,1.0,0.0,0.0,3.647263288497925,3.647287368774414,8.876208994479384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.95263671875,0.0,1531.328125,1895.4371337890625,0.0,3574.3916015625,0.904812216758728,1.0,0.0,3.0,1.0,0.0
12248760,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7294344902038574,0.2995193600654602,0.2749919891357422,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8187301158905029,0.4287592470645904,0.4113852381706238,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.8733081221580505,0.5548156499862671,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7337600588798523,0.3054839670658111,0.2951879203319549,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6052616238594055,0.168745070695877,0.7882124781608582,284.8860168457031,284.95001220703125,296.3003845214844,287.6528015136719,296.8338623046875,296.98895263671875,284.88671875,1.0,0.5735585689544678,0.3019859194755554,0.3019859194755554,1.0,1.0,-2.7909247875213623,0.5567618608474731,2.2341628074646,-0.0733306258916854,0.8973824381828308,0.8973824381828308,0.0,201.5956573486328,187.0,35382.62890625,0.0,2198.19970703125,1.0,281.2422790527344,283.5596008300781,290.6025085449219,292.8663635253906,293.1499938964844,293.1499938964844,281.54998779296875,36107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91205632686615,1.0,0.0,0.0,3.6458487510681152,3.6458725929260254,8.86932525645534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.69140625,0.0,1529.35791015625,1895.4371337890625,0.0,3515.677490234375,0.9044315814971924,1.0,0.0,3.0,1.0,0.0
12248820,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7297670841217041,0.2975854873657226,0.2729849517345428,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8190440535545349,0.425768494606018,0.4082762598991394,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9990000128746032,0.8706948161125183,0.5499520301818848,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7340882420539856,0.3034628331661224,0.2930243611335754,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6045702695846558,0.1668841242790222,0.7788475155830383,285.0547180175781,284.95001220703125,296.2430725097656,287.6256408691406,296.82177734375,296.9898681640625,285.054931640625,1.0,0.5679657459259033,0.3029574751853943,0.3029574751853943,1.0,1.0,-2.765088558197021,0.5520510673522949,2.2130374908447266,-0.0719614475965499,0.9002135396003723,0.9002135396003723,0.0,198.0361328125,175.0,34077.296875,0.0,2138.336669921875,1.0,281.5417175292969,283.77276611328125,290.5448608398437,292.71051025390625,293.1499938964844,293.1499938964844,281.8500061035156,35928.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921619057655334,1.0,0.0,0.0,3.647959470748901,3.647983312606812,8.879597430677677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.17724609375,0.0,1530.365234375,1895.4371337890625,0.0,3330.419677734375,0.9047853350639344,1.0,0.0,3.0,1.0,0.0
12248880,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7297670841217041,0.2975854873657226,0.2729849517345428,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8190440535545349,0.425768494606018,0.4082762598991394,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9990000128746032,0.8706948161125183,0.5499520301818848,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7340882420539856,0.3034628331661224,0.2930243611335754,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6045702695846558,0.1668841242790222,0.7788475155830383,285.0547180175781,284.95001220703125,296.2430725097656,287.6256408691406,296.82177734375,296.9898681640625,285.054931640625,1.0,0.5679657459259033,0.3029574751853943,0.3029574751853943,1.0,1.0,-2.765088558197021,0.5520510673522949,2.2130374908447266,-0.0719614475965499,0.9002135396003723,0.9002135396003723,0.0,198.0361328125,175.0,34077.296875,0.0,2138.336669921875,1.0,281.5417175292969,283.77276611328125,290.5448608398437,292.71051025390625,293.1499938964844,293.1499938964844,281.8500061035156,35928.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921619057655334,1.0,0.0,0.0,3.647959470748901,3.647983312606812,8.879597430677677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.17724609375,0.0,1530.365234375,1895.4371337890625,0.0,3330.419677734375,0.9047853350639344,1.0,0.0,3.0,1.0,0.0
