time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248940,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.7329801321029663,0.2961432337760925,0.2713847756385803,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8225535750389099,0.4233261942863464,0.4056422710418701,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.9990000128746032,0.8713993430137634,0.5389900803565979,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.737260639667511,0.3018752038478851,0.2912136912345886,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.6066697239875793,0.165383368730545,0.7706699371337891,285.2205505371094,284.95001220703125,296.1859130859375,287.5984802246094,296.8153991699219,296.9981994628906,285.2206115722656,1.0,0.5600059628486633,0.3039290010929107,0.3039290010929107,1.0,1.0,-2.73482608795166,0.546066164970398,2.1887598037719727,-0.0709902495145797,0.9052271246910096,0.9052271246910096,0.0,191.1044921875,178.0,32819.1875,0.0,2056.55908203125,1.0,281.8417663574219,283.9847717285156,290.5169372558594,292.5994567871094,293.1499938964844,293.1499938964844,281.54998779296875,35721.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726249933242798,1.0,0.0,0.0,3.657739400863648,3.6577634811401367,8.927273142944614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.00830078125,0.0,1539.70947265625,1895.4371337890625,0.0,3147.43310546875,0.9068333506584167,1.0,0.0,3.0,1.0,0.0
12249000,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.7329801321029663,0.2961432337760925,0.2713847756385803,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8225535750389099,0.4233261942863464,0.4056422710418701,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.9990000128746032,0.8713993430137634,0.5389900803565979,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.737260639667511,0.3018752038478851,0.2912136912345886,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.6066697239875793,0.165383368730545,0.7706699371337891,285.2205505371094,284.95001220703125,296.1859130859375,287.5984802246094,296.8153991699219,296.9981994628906,285.2206115722656,1.0,0.5600059628486633,0.3039290010929107,0.3039290010929107,1.0,1.0,-2.73482608795166,0.546066164970398,2.1887598037719727,-0.0709902495145797,0.9052271246910096,0.9052271246910096,0.0,191.1044921875,178.0,32819.1875,0.0,2056.55908203125,1.0,281.8417663574219,283.9847717285156,290.5169372558594,292.5994567871094,293.1499938964844,293.1499938964844,281.54998779296875,35721.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726249933242798,1.0,0.0,0.0,3.657739400863648,3.6577634811401367,8.927273142944614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.00830078125,0.0,1539.70947265625,1895.4371337890625,0.0,3147.43310546875,0.9068333506584167,1.0,0.0,3.0,1.0,0.0
12249060,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7331640720367432,0.2934167683124542,0.2692793905735016,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8228123784065247,0.4197102785110473,0.4025740623474121,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.8707051873207092,0.5343737602233887,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7375809550285339,0.2994152009487152,0.2891238927841186,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6061851978302002,0.1634374856948852,0.7623778581619263,285.01519775390625,284.95001220703125,296.1288452148437,287.57135009765625,296.80377197265625,296.9998779296875,285.0125732421875,1.0,0.5554063320159912,0.305118590593338,0.305118590593338,1.0,1.0,-2.710578203201294,0.5422653555870056,2.168312788009644,-0.0692970380187034,0.9044693112373352,0.9044693112373352,0.0,187.8145751953125,181.0,33448.6171875,0.0,2002.6400146484373,1.0,281.5577392578125,283.7437438964844,290.6075439453125,292.7935791015625,293.1499938964844,293.1499938964844,281.25,35861.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846864700317383,1.0,0.0,0.0,3.663813829421997,3.6638379096984863,8.956948249760899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5693359375,0.0,1547.55078125,1895.4371337890625,0.0,3260.48291015625,0.9082595109939576,1.0,0.0,3.0,1.0,0.0
12249120,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7331640720367432,0.2934167683124542,0.2692793905735016,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8228123784065247,0.4197102785110473,0.4025740623474121,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.8707051873207092,0.5343737602233887,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7375809550285339,0.2994152009487152,0.2891238927841186,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6061851978302002,0.1634374856948852,0.7623778581619263,285.01519775390625,284.95001220703125,296.1288452148437,287.57135009765625,296.80377197265625,296.9998779296875,285.0125732421875,1.0,0.5554063320159912,0.305118590593338,0.305118590593338,1.0,1.0,-2.710578203201294,0.5422653555870056,2.168312788009644,-0.0692970380187034,0.9044693112373352,0.9044693112373352,0.0,187.8145751953125,181.0,33448.6171875,0.0,2002.6400146484373,1.0,281.5577392578125,283.7437438964844,290.6075439453125,292.7935791015625,293.1499938964844,293.1499938964844,281.25,35861.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846864700317383,1.0,0.0,0.0,3.663813829421997,3.6638379096984863,8.956948249760899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5693359375,0.0,1547.55078125,1895.4371337890625,0.0,3260.48291015625,0.9082595109939576,1.0,0.0,3.0,1.0,0.0
12249180,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7299692630767822,0.289482831954956,0.2659923434257507,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8195600509643555,0.4148308932781219,0.3982583284378052,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9990000128746032,0.8660090565681458,0.5353833436965942,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7347349524497986,0.2959417402744293,0.2860763072967529,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.6025832891464233,0.1608156263828277,0.7514137029647827,284.8009338378906,284.95001220703125,296.0719299316406,287.54425048828125,296.7826538085937,296.9891662597656,284.7983703613281,1.0,0.5523352026939392,0.3063081502914428,0.3063081502914428,1.0,1.0,-2.6858181953430176,0.5382885336875916,2.147529602050781,-0.0675728172063827,0.9007527232170104,0.9007527232170104,0.0,187.4759826660156,184.0,34200.12109375,0.0,1962.2567138671875,1.0,281.2581481933594,283.4945678710937,290.60693359375,292.8611755371094,293.1499938964844,293.1499938964844,280.95001220703125,36092.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901166558265686,1.0,0.0,0.0,3.661174297332764,3.661198616027832,8.944048204284627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.60498046875,0.0,1546.3297119140625,1895.4371337890625,0.0,3414.4560546875,0.9078197479248048,1.0,0.0,3.0,1.0,0.0
12249240,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7299692630767822,0.289482831954956,0.2659923434257507,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8195600509643555,0.4148308932781219,0.3982583284378052,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9990000128746032,0.8660090565681458,0.5353833436965942,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7347349524497986,0.2959417402744293,0.2860763072967529,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.6025832891464233,0.1608156263828277,0.7514137029647827,284.8009338378906,284.95001220703125,296.0719299316406,287.54425048828125,296.7826538085937,296.9891662597656,284.7983703613281,1.0,0.5523352026939392,0.3063081502914428,0.3063081502914428,1.0,1.0,-2.6858181953430176,0.5382885336875916,2.147529602050781,-0.0675728172063827,0.9007527232170104,0.9007527232170104,0.0,187.4759826660156,184.0,34200.12109375,0.0,1962.2567138671875,1.0,281.2581481933594,283.4945678710937,290.60693359375,292.8611755371094,293.1499938964844,293.1499938964844,280.95001220703125,36092.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901166558265686,1.0,0.0,0.0,3.661174297332764,3.661198616027832,8.944048204284627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.60498046875,0.0,1546.3297119140625,1895.4371337890625,0.0,3414.4560546875,0.9078197479248048,1.0,0.0,3.0,1.0,0.0
12249300,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.7277204990386963,0.2873092293739319,0.2641633152961731,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8172029852867126,0.4121390879154205,0.3958632051944732,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.9990000128746032,0.8624599575996399,0.537050724029541,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.732666015625,0.2939976155757904,0.2843574583530426,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.6000614762306213,0.1593368053436279,0.7452363967895508,284.6497802734375,284.95001220703125,296.0435485839844,287.5307312011719,296.7719421386719,296.9835510253906,284.6390380859375,1.0,0.5511506795883179,0.3069029450416565,0.3069029450416565,1.0,1.0,-2.67325758934021,0.5362319946289062,2.137025594711304,-0.0667429193854332,0.8972933888435364,0.8972933888435364,0.0,187.91473388671875,184.0,34962.828125,0.0,1944.781005859375,1.0,281.00103759765625,283.305908203125,290.6173400878906,292.9698791503906,293.1499938964844,293.1499938964844,280.95001220703125,36239.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911036252975464,1.0,0.0,0.0,3.6562657356262207,3.65628981590271,8.920080745156156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.41162109375,0.0,1541.9461669921875,1895.4371337890625,0.0,3506.21826171875,0.9067850708961488,1.0,0.0,3.0,1.0,0.0
12249360,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.7250542044639587,0.2849960327148437,0.2621646225452423,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.8143854737281799,0.4092909097671509,0.393270343542099,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.9990000128746032,0.8581652045249939,0.5393548011779785,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887451171875,0.7302144169807434,0.2919264733791351,0.2824882864952087,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.5970787405967712,0.1577422320842743,0.7385117411613464,284.5882873535156,284.95001220703125,296.0151672363281,287.5172119140625,296.7613220214844,296.97808837890625,284.5854797363281,1.0,0.5501049160957336,0.3075123727321625,0.3075123727321625,1.0,1.0,-2.660182476043701,0.5340522527694702,2.1261303424835205,-0.0659175738692283,0.8942198157310486,0.8942198157310486,0.0,188.67681884765625,187.0,34899.87890625,0.0,1928.1087646484373,1.0,280.958251953125,283.2486877441406,290.57177734375,292.8761291503906,293.1499938964844,293.1499938964844,281.25,36372.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151977896690368,1.0,0.0,0.0,3.648193597793579,3.648217678070069,8.880737709660025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.71484375,0.0,1533.943603515625,1895.4371337890625,0.0,3544.776611328125,0.90510493516922,1.0,0.0,3.0,1.0,0.0
12249420,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.7213419079780579,0.2823805510997772,0.2595566809177398,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.810326874256134,0.4058591723442077,0.389771968126297,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.9990000128746032,0.852715253829956,0.542860746383667,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.726716935634613,0.289389044046402,0.2799318134784698,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.5926329493522644,0.1556268185377121,0.7287986278533936,284.73175048828125,284.95001220703125,295.9730224609375,287.4971008300781,296.7479553222656,296.9730224609375,284.7347412109375,1.0,0.5488221049308777,0.3084199130535126,0.3084199130535126,1.0,1.0,-2.642309188842773,0.5312431454658508,2.1110661029815674,-0.0646812617778778,0.8932760953903198,0.8932760953903198,0.0,189.9172821044922,187.0,33722.71484375,0.0,1906.4141845703125,1.0,281.2300109863281,283.4384765625,290.4351806640625,292.5923156738281,293.1499938964844,293.1499938964844,281.25,36316.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901235044002533,1.0,0.0,0.0,3.6387507915496826,3.638774871826172,8.834824711811962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.44091796875,0.0,1523.0478515625,1895.4371337890625,0.0,3415.09423828125,0.9029995203018188,1.0,0.0,3.0,1.0,0.0
12249480,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7203137874603271,0.2816547751426697,0.2588818073272705,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.8091434836387634,0.4048567712306976,0.3887997269630432,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.9990000128746032,0.851071298122406,0.5439114570617676,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.7257070541381836,0.2886460423469543,0.2792147696018219,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.5912823677062988,0.1549788862466812,0.7258748412132263,284.7416687011719,284.95001220703125,295.9585876464844,287.4902038574219,296.7440795898437,296.97222900390625,284.7422790527344,1.0,0.5484804511070251,0.3087312281131744,0.3087312281131744,1.0,1.0,-2.637216329574585,0.5305681228637695,2.1066482067108154,-0.0641966015100479,0.8926852941513062,0.8926852941513062,0.0,190.3015899658203,175.0,33620.14453125,0.0,1900.40966796875,1.0,281.2421569824219,283.4499816894531,290.4263000488281,292.5853881835937,293.1499938964844,293.1499938964844,281.54998779296875,36305.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977858424186707,1.0,0.0,0.0,3.636021375656128,3.636045455932617,8.821575647743884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.396484375,0.0,1519.948486328125,1895.4371337890625,0.0,3382.93603515625,0.9023705124855042,1.0,0.0,3.0,1.0,0.0
12249540,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7203162312507629,0.2794475257396698,0.2566139698028564,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8091456294059753,0.4015527367591858,0.3853927254676819,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.8467075228691101,0.5391408801078796,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7256274223327637,0.2862215936183929,0.2766677439212799,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.5898448824882507,0.1527830809354782,0.7149754166603088,284.9114074707031,284.95001220703125,295.9021301269531,287.4632568359375,296.7318420410156,296.97271728515625,284.9117126464844,1.0,0.5425208806991577,0.3099500834941864,0.3099500834941864,1.0,1.0,-2.6085188388824463,0.5253985524177551,2.083120346069336,-0.0626788884401321,0.8936004638671875,0.8936004638671875,0.0,186.7952880859375,163.0,32289.94140625,0.0,1841.666259765625,1.0,281.5415954589844,283.6656494140625,290.3682861328125,292.4248352050781,293.1499938964844,293.1499938964844,281.8500061035156,36136.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748809099197388,1.0,0.0,0.0,3.630356550216675,3.630380392074585,8.794109476184531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.69140625,0.0,1512.4365234375,1895.4371337890625,0.0,3168.59033203125,0.9009941220283508,1.0,0.0,3.0,1.0,0.0
12249600,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7203162312507629,0.2794475257396698,0.2566139698028564,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8091456294059753,0.4015527367591858,0.3853927254676819,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.8467075228691101,0.5391408801078796,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7256274223327637,0.2862215936183929,0.2766677439212799,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.5898448824882507,0.1527830809354782,0.7149754166603088,284.9114074707031,284.95001220703125,295.9021301269531,287.4632568359375,296.7318420410156,296.97271728515625,284.9117126464844,1.0,0.5425208806991577,0.3099500834941864,0.3099500834941864,1.0,1.0,-2.6085188388824463,0.5253985524177551,2.083120346069336,-0.0626788884401321,0.8936004638671875,0.8936004638671875,0.0,186.7952880859375,163.0,32289.94140625,0.0,1841.666259765625,1.0,281.5415954589844,283.6656494140625,290.3682861328125,292.4248352050781,293.1499938964844,293.1499938964844,281.8500061035156,36136.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748809099197388,1.0,0.0,0.0,3.630356550216675,3.630380392074585,8.794109476184531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.69140625,0.0,1512.4365234375,1895.4371337890625,0.0,3168.59033203125,0.9009941220283508,1.0,0.0,3.0,1.0,0.0
12249660,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7231802344322205,0.2775814533233642,0.2547324895858764,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8123607039451599,0.3985443711280823,0.382352203130722,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8451669216156006,0.528449296951294,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.728306770324707,0.2841019332408905,0.2744370400905609,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5913410782814026,0.1509400010108947,0.7054219245910645,284.9881896972656,284.95001220703125,295.84588623046875,287.4364013671875,296.4696655273437,296.9766540527344,284.98150634765625,1.0,0.5340207815170288,0.5859700441360474,0.5859700441360474,0.6000000238418579,1.0,-2.575605154037476,1.1726385354995728,1.4029666185379028,0.5913859009742737,0.8951123952865601,0.8951123952865601,0.0,180.1907958984375,166.0,30140.58203125,0.0,1762.4454345703125,1.0,281.8415832519531,283.83026123046875,290.33416748046875,292.2809143066406,293.1499938964844,293.1499938964844,282.1499938964844,36000.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516570329666138,1.0,0.0,0.0,3.630650043487549,3.630673885345459,8.795531130090239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.08056640625,0.0,1511.74951171875,1895.4371337890625,0.0,2950.79296875,0.9009464383125304,1.0,0.0,3.0,1.0,0.0
12249720,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7231802344322205,0.2775814533233642,0.2547324895858764,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8123607039451599,0.3985443711280823,0.382352203130722,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8451669216156006,0.528449296951294,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.728306770324707,0.2841019332408905,0.2744370400905609,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5913410782814026,0.1509400010108947,0.7054219245910645,284.9881896972656,284.95001220703125,295.84588623046875,287.4364013671875,296.4696655273437,296.9766540527344,284.98150634765625,1.0,0.5340207815170288,0.5859700441360474,0.5859700441360474,0.6000000238418579,1.0,-2.575605154037476,1.1726385354995728,1.4029666185379028,0.5913859009742737,0.8951123952865601,0.8951123952865601,0.0,180.1907958984375,166.0,30140.58203125,0.0,1762.4454345703125,1.0,281.8415832519531,283.83026123046875,290.33416748046875,292.2809143066406,293.1499938964844,293.1499938964844,282.1499938964844,36000.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516570329666138,1.0,0.0,0.0,3.630650043487549,3.630673885345459,8.795531130090239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.08056640625,0.0,1511.74951171875,1895.4371337890625,0.0,2950.79296875,0.9009464383125304,1.0,0.0,3.0,1.0,0.0
12249780,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7243024706840515,0.2756646573543548,0.2528656423091888,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8135133385658264,0.395499587059021,0.3793239593505859,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.8446298837661743,0.521966814994812,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7292964458465576,0.2819595336914062,0.2722674310207367,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5913872718811035,0.1492210775613784,0.696910560131073,285.0829467773437,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9813232421875,285.0784606933594,1.0,0.5291153788566589,0.8619900345802307,0.8619900345802307,0.2000000029802322,1.0,-2.549093723297119,2.155006170272827,0.39408740401268,1.5772022008895874,0.8978181481361389,0.8978181481361389,0.0,176.30996704101562,169.0,28213.65234375,0.0,1710.125,1.0,282.1415710449219,283.9982604980469,290.28887939453125,292.1139831542969,293.1499938964844,293.1499938964844,282.45001220703125,35870.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242315053939819,1.0,0.0,0.0,3.634998083114624,3.635021924972534,8.816610943540582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.14990234375,0.0,1515.5777587890625,1895.4371337890625,0.0,2694.81494140625,0.9018343687057496,1.0,0.0,3.0,1.0,0.0
12249840,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7243024706840515,0.2756646573543548,0.2528656423091888,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8135133385658264,0.395499587059021,0.3793239593505859,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.8446298837661743,0.521966814994812,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7292964458465576,0.2819595336914062,0.2722674310207367,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5913872718811035,0.1492210775613784,0.696910560131073,285.0829467773437,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9813232421875,285.0784606933594,1.0,0.5291153788566589,0.8619900345802307,0.8619900345802307,0.2000000029802322,1.0,-2.549093723297119,2.155006170272827,0.39408740401268,1.5772022008895874,0.8978181481361389,0.8978181481361389,0.0,176.30996704101562,169.0,28213.65234375,0.0,1710.125,1.0,282.1415710449219,283.9982604980469,290.28887939453125,292.1139831542969,293.1499938964844,293.1499938964844,282.45001220703125,35870.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242315053939819,1.0,0.0,0.0,3.634998083114624,3.635021924972534,8.816610943540582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.14990234375,0.0,1515.5777587890625,1895.4371337890625,0.0,2694.81494140625,0.9018343687057496,1.0,0.0,3.0,1.0,0.0
12249900,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.7242364883422852,0.2747470736503601,0.2519778311252594,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.8133563995361328,0.3940431475639343,0.3778765201568603,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.9990000128746032,0.844283401966095,0.5202868580818176,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.7291600704193115,0.2809142470359802,0.2712264657020569,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.5908374786376953,0.1483967155218124,0.6929886937141418,285.1859741210937,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9837951660156,285.1947631835937,1.0,0.5275211930274963,1.0,1.0,0.0,1.0,-2.538313150405884,2.5382885932922363,2.460549694660585e-05,1.9614813327789309,0.9003544449806213,0.9003544449806213,0.0,175.33999633789062,169.0,27050.21484375,0.0,1692.366943359375,1.0,282.3983459472656,284.1562194824219,290.2394104003906,291.9384460449219,293.1499938964844,293.1499938964844,282.45001220703125,35785.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806788980960846,1.0,0.0,0.0,3.639008760452272,3.6390326023101807,8.836076403895277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.0947265625,0.0,1519.3778076171875,1895.4371337890625,0.0,2533.655029296875,0.9027131199836732,1.0,0.0,3.0,1.0,0.0
12249960,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7237158417701721,0.273965984582901,0.2512429356575012,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.8126277923583984,0.3927325010299682,0.3766005337238312,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.9990000128746032,0.8439315557479858,0.5199715495109558,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.7285268306732178,0.2799594402313232,0.2702991068363189,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.5898016691207886,0.1476221084594726,0.6894235014915466,285.2316589355469,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9866027832031,285.2324523925781,1.0,0.5263243317604065,1.0,1.0,0.0,1.0,-2.530117511749268,2.5301125049591064,5.149134722159943e-06,1.9551887512207031,0.9027382135391236,0.9027382135391236,0.0,174.90435791015625,172.0,26883.876953125,0.0,1678.9931640625,1.0,282.441650390625,284.2020263671875,290.2552490234375,291.97735595703125,293.1499938964844,293.1499938964844,282.1499938964844,35694.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950330376625061,1.0,0.0,0.0,3.645517587661743,3.645541429519653,8.867714313964825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.18798828125,0.0,1525.901611328125,1895.4371337890625,0.0,2426.10302734375,0.9040802121162416,1.0,0.0,3.0,1.0,0.0
12250020,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.721931517124176,0.2719216346740722,0.2498099952936172,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8104960322380066,0.3899800479412079,0.3743963539600372,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.8410547375679016,0.5211145877838135,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7266891002655029,0.2779270708560943,0.2686848640441894,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5873529314994812,0.1461160629987716,0.6835669875144958,285.0184631347656,284.95001220703125,295.69256591796875,287.3630676269531,295.6938171386719,296.9871520996094,285.011962890625,1.0,0.5250884890556335,1.0,1.0,0.0,1.0,-2.5181477069854736,2.5181427001953125,5.100375346955843e-06,1.946045160293579,0.901610255241394,0.901610255241394,0.0,175.09083557128906,172.0,27282.49609375,0.0,1663.126708984375,1.0,282.1698913574219,283.9654846191406,290.375,292.1964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35832.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022830486297607,1.0,0.0,0.0,3.650808572769165,3.6508326530456543,8.893473477655789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.92041015625,0.0,1532.811279296875,1895.4371337890625,0.0,2492.31689453125,0.9053096771240234,1.0,0.0,3.0,1.0,0.0
12250080,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7208589911460876,0.2710284888744354,0.2490789890289306,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8093084096908569,0.3888502418994903,0.3734090030193329,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.8394712209701538,0.5220591425895691,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7256693243980408,0.2770760357379913,0.2679519653320312,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5860928893089294,0.1454915404319763,0.6810477375984192,284.99334716796875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.98614501953125,284.98992919921875,1.0,0.5247446894645691,1.0,1.0,0.0,1.0,-2.5133113861083984,2.5133063793182373,5.080873506813077e-06,1.9423404932022093,0.901461124420166,0.901461124420166,0.0,175.41346740722656,175.0,27220.353515625,0.0,1657.80859375,1.0,282.1578063964844,283.94390869140625,290.3735656738281,292.18218994140625,293.1499938964844,293.1499938964844,281.8500061035156,35868.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036157488822937,1.0,0.0,0.0,3.651581048965454,3.651604890823364,8.897237080418563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.8740234375,0.0,1533.946533203125,1895.4371337890625,0.0,2504.529052734375,0.9055220484733582,1.0,0.0,3.0,1.0,0.0
12250140,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7153733372688293,0.2668636739253998,0.2456686347723007,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8032212853431702,0.3836476802825928,0.3688891232013702,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.9990000128746032,0.8305673003196716,0.5273779630661011,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.7205004096031189,0.2731234133243561,0.2645456492900848,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.5797237753868103,0.1425424367189407,0.6692118048667908,284.7308654785156,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9776611328125,284.7273254394531,1.0,0.5236028432846069,1.0,1.0,0.0,1.0,-2.4918644428253174,2.491859436035156,4.994802111468744e-06,1.925886511802673,0.8964433073997498,0.8964433073997498,0.0,177.4410400390625,163.0,27511.125,0.0,1636.9388427734375,1.0,281.85821533203125,283.6658630371094,290.383544921875,292.2397766113281,293.1499938964844,293.1499938964844,282.1499938964844,36162.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189842700958252,1.0,0.0,0.0,3.646565198898315,3.6465892791748047,8.872811463334074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.5830078125,0.0,1530.5667724609375,1895.4371337890625,0.0,2646.16162109375,0.9045936465263368,1.0,0.0,3.0,1.0,0.0
12250200,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7153733372688293,0.2668636739253998,0.2456686347723007,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8032212853431702,0.3836476802825928,0.3688891232013702,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.9990000128746032,0.8305673003196716,0.5273779630661011,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.7205004096031189,0.2731234133243561,0.2645456492900848,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.5797237753868103,0.1425424367189407,0.6692118048667908,284.7308654785156,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9776611328125,284.7273254394531,1.0,0.5236028432846069,1.0,1.0,0.0,1.0,-2.4918644428253174,2.491859436035156,4.994802111468744e-06,1.925886511802673,0.8964433073997498,0.8964433073997498,0.0,177.4410400390625,163.0,27511.125,0.0,1636.9388427734375,1.0,281.85821533203125,283.6658630371094,290.383544921875,292.2397766113281,293.1499938964844,293.1499938964844,282.1499938964844,36162.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189842700958252,1.0,0.0,0.0,3.646565198898315,3.6465892791748047,8.872811463334074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.5830078125,0.0,1530.5667724609375,1895.4371337890625,0.0,2646.16162109375,0.9045936465263368,1.0,0.0,3.0,1.0,0.0
12250260,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7136260867118835,0.2637916505336761,0.2424577921628952,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8014427423477173,0.3793804943561554,0.3644265234470367,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.8234948515892029,0.5243812799453735,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7188008427619934,0.2698130905628204,0.2610853910446167,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.576337993144989,0.1397481709718704,0.6557444334030151,284.9109191894531,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9715270996094,284.9111328125,1.0,0.5176136493682861,1.0,1.0,0.0,1.0,-2.458716869354248,2.458711862564087,4.863184130954323e-06,1.90041983127594,0.8973956108093262,0.8973956108093262,0.0,174.81443786621094,151.0,26518.677734375,0.0,1581.02978515625,1.0,282.14215087890625,283.880126953125,290.23077392578125,291.9618835449219,293.1499938964844,293.1499938964844,282.45001220703125,36060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799501895904541,1.0,0.0,0.0,3.643377065658569,3.64340090751648,8.857303441800468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.43115234375,0.0,1526.2655029296875,1895.4371337890625,0.0,2466.871826171875,0.9038457870483398,1.0,0.0,3.0,1.0,0.0
12250320,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7136260867118835,0.2637916505336761,0.2424577921628952,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8014427423477173,0.3793804943561554,0.3644265234470367,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.8234948515892029,0.5243812799453735,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7188008427619934,0.2698130905628204,0.2610853910446167,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.576337993144989,0.1397481709718704,0.6557444334030151,284.9109191894531,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9715270996094,284.9111328125,1.0,0.5176136493682861,1.0,1.0,0.0,1.0,-2.458716869354248,2.458711862564087,4.863184130954323e-06,1.90041983127594,0.8973956108093262,0.8973956108093262,0.0,174.81443786621094,151.0,26518.677734375,0.0,1581.02978515625,1.0,282.14215087890625,283.880126953125,290.23077392578125,291.9618835449219,293.1499938964844,293.1499938964844,282.45001220703125,36060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799501895904541,1.0,0.0,0.0,3.643377065658569,3.64340090751648,8.857303441800468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.43115234375,0.0,1526.2655029296875,1895.4371337890625,0.0,2466.871826171875,0.9038457870483398,1.0,0.0,3.0,1.0,0.0
12250380,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.716295063495636,0.261931449174881,0.2403848469257354,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8044306039810181,0.3763148188591003,0.3611089289188385,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9990000128746032,0.8209323287010193,0.5139902234077454,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7210429310798645,0.2674282193183899,0.2584480345249176,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.5769757628440857,0.1376303881406784,0.6445222496986389,285.1107177734375,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.97283935546875,285.1109313964844,1.0,0.5090190768241882,1.0,1.0,0.0,1.0,-2.42310643196106,2.4231019020080566,4.723536676465301e-06,1.8729199171066284,0.901213765144348,0.901213765144348,0.0,168.3765869140625,154.0,25511.4609375,0.0,1507.411865234375,1.0,282.4417419433594,284.11151123046875,290.1712341308594,291.8163146972656,293.1499938964844,293.1499938964844,282.1499938964844,35854.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738648653030396,1.0,0.0,0.0,3.648076295852661,3.6481003761291504,8.880167001734662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.52392578125,0.0,1529.94189453125,1895.4371337890625,0.0,2235.235107421875,0.9047622680664062,1.0,0.0,3.0,1.0,0.0
12250440,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.716295063495636,0.261931449174881,0.2403848469257354,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8044306039810181,0.3763148188591003,0.3611089289188385,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9990000128746032,0.8209323287010193,0.5139902234077454,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7210429310798645,0.2674282193183899,0.2584480345249176,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.5769757628440857,0.1376303881406784,0.6445222496986389,285.1107177734375,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.97283935546875,285.1109313964844,1.0,0.5090190768241882,1.0,1.0,0.0,1.0,-2.42310643196106,2.4231019020080566,4.723536676465301e-06,1.8729199171066284,0.901213765144348,0.901213765144348,0.0,168.3765869140625,154.0,25511.4609375,0.0,1507.411865234375,1.0,282.4417419433594,284.11151123046875,290.1712341308594,291.8163146972656,293.1499938964844,293.1499938964844,282.1499938964844,35854.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738648653030396,1.0,0.0,0.0,3.648076295852661,3.6481003761291504,8.880167001734662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.52392578125,0.0,1529.94189453125,1895.4371337890625,0.0,2235.235107421875,0.9047622680664062,1.0,0.0,3.0,1.0,0.0
12250500,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.716933012008667,0.2606872916221618,0.2394487708806991,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8050976991653442,0.3745149374008178,0.3595814108848572,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.8196138143539429,0.5105768442153931,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7215086817741394,0.2660667598247528,0.257260650396347,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5768019556999207,0.1365725249052047,0.639761745929718,284.94305419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9736328125,284.9281921386719,1.0,0.5061579942703247,1.0,1.0,0.0,1.0,-2.40889310836792,2.408888339996338,4.668223937187577e-06,1.8618574142456048,0.8995816707611084,0.8995816707611084,0.0,166.20513916015625,154.0,25877.59765625,0.0,1480.182373046875,1.0,282.1986389160156,283.91510009765625,290.2686767578125,292.0272521972656,293.1499938964844,293.1499938964844,282.1499938964844,35941.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799589037895203,1.0,0.0,0.0,3.6493847370147705,3.64940881729126,8.886538012120582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.1650390625,0.0,1532.044921875,1895.4371337890625,0.0,2289.771484375,0.9050467014312744,1.0,0.0,3.0,1.0,0.0
12250560,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7162113189697266,0.258948266506195,0.2380418926477432,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8043362498283386,0.372242659330368,0.3575960099697113,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8171287775039673,0.5091646313667297,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7208038568496704,0.2643481492996216,0.2557515203952789,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5754829049110413,0.1353131830692291,0.6343716382980347,284.8641662597656,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.97222900390625,284.8603515625,1.0,0.503800630569458,1.0,1.0,0.0,1.0,-2.3948330879211426,2.39482855796814,4.614011686498998e-06,1.851006269454956,0.8981619477272034,0.8981619477272034,0.0,165.05328369140625,157.0,25722.560546875,0.0,1457.576171875,1.0,282.15771484375,283.8477783203125,290.2769775390625,292.0009460449219,293.1499938964844,293.1499938964844,282.45001220703125,36050.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842124700546265,1.0,0.0,0.0,3.647456645965576,3.6474807262420654,8.877150321495719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.283203125,0.0,1530.7183837890625,1895.4371337890625,0.0,2328.04248046875,0.9047234654426576,1.0,0.0,3.0,1.0,0.0
12250620,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7138345241546631,0.2563692927360534,0.2354356348514557,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8016293048858643,0.3685118854045868,0.3537991940975189,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.812973141670227,0.5087435841560364,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7183741927146912,0.261463314294815,0.2528272271156311,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.5717353820800781,0.1330474913120269,0.6236952543258667,285.0490417480469,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9720153808594,285.0497741699219,1.0,0.5003918409347534,1.0,1.0,0.0,1.0,-2.370289325714112,2.3702847957611084,4.520006768871099e-06,1.8319772481918333,0.9009670615196228,0.9009670615196228,0.0,164.067626953125,160.0,24832.5859375,0.0,1422.7806396484375,1.0,282.4421691894531,284.0661926269531,290.1596984863281,291.7798767089844,293.1499938964844,293.1499938964844,282.1499938964844,35904.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668583393096924,1.0,0.0,0.0,3.6499743461608887,3.649998426437378,8.88940974164143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.07080078125,0.0,1532.4287109375,1895.4371337890625,0.0,2172.991455078125,0.9052188396453856,1.0,0.0,3.0,1.0,0.0
12250680,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7138345241546631,0.2563692927360534,0.2354356348514557,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8016293048858643,0.3685118854045868,0.3537991940975189,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.812973141670227,0.5087435841560364,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7183741927146912,0.261463314294815,0.2528272271156311,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.5717353820800781,0.1330474913120269,0.6236952543258667,285.0490417480469,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9720153808594,285.0497741699219,1.0,0.5003918409347534,1.0,1.0,0.0,1.0,-2.370289325714112,2.3702847957611084,4.520006768871099e-06,1.8319772481918333,0.9009670615196228,0.9009670615196228,0.0,164.067626953125,160.0,24832.5859375,0.0,1422.7806396484375,1.0,282.4421691894531,284.0661926269531,290.1596984863281,291.7798767089844,293.1499938964844,293.1499938964844,282.1499938964844,35904.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668583393096924,1.0,0.0,0.0,3.6499743461608887,3.649998426437378,8.88940974164143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.07080078125,0.0,1532.4287109375,1895.4371337890625,0.0,2172.991455078125,0.9052188396453856,1.0,0.0,3.0,1.0,0.0
12250740,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.7102575302124023,0.0,0.2328862994909286,296.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.7976030111312866,0.0,0.3500645160675049,296.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.9990000128746032,0.0,0.5108196139335632,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.7147985100746155,0.0,0.249961718916893,296.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.5668752193450928,0.0,0.6132790446281433,284.808837890625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96942138671875,284.80517578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.349280595779419,2.349276304244995,4.440522843651706e-06,1.815787553787232,0.0,0.0,0.0,164.45172119140625,60.0,25103.978515625,0.0,1398.3636474609375,0.0,282.1578063964844,283.8073425292969,290.23199462890625,291.9248046875,293.1499938964844,293.1499938964844,278.1499938964844,36114.4921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646987915039064,3.647011995315552,8.874868626662646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.6759033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
