time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250800,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.7102575302124023,0.0,0.2328862994909286,296.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.7976030111312866,0.0,0.3500645160675049,296.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.9990000128746032,0.0,0.5108196139335632,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.7147985100746155,0.0,0.249961718916893,296.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.5668752193450928,0.0,0.6132790446281433,284.808837890625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96942138671875,284.80517578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.349280595779419,2.349276304244995,4.440522843651706e-06,1.815787553787232,0.0,0.0,0.0,164.45172119140625,60.0,25103.978515625,0.0,1398.3636474609375,0.0,282.1578063964844,283.8073425292969,290.23199462890625,291.9248046875,293.1499938964844,293.1499938964844,278.1499938964844,36114.4921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646987915039064,3.647011995315552,8.874868626662646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.6759033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.3563050925731659,0.0,0.0009294805931858,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.3563050925731659,0.0,0.0009787904564291,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.3563050925731659,0.0,0.0007229319890029,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.3563050925731659,0.0,0.0009787881281226,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0046429145149886,284.88641357421875,294.1499938964844,295.3232116699219,287.1862487792969,295.3443298339844,296.8504333496094,284.0450134277344,0.0,0.0,0.8009278178215027,0.8009278178215027,0.1990721672773361,1.0,-0.009905382990837,0.0099685555323958,-6.317285442491993e-05,-0.0124574918299913,0.0,0.0,0.0,-0.0520759187638759,60.0,1536.1339111328125,0.0,-6.689525434921961e-06,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,3.3807591535151005e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255841728789576e-11,1.5256471433411356e-11,2.817339777791925e-17,4.3525075210659736e-10,4.3525030801738736e-10,4.573881565175475e-16,0.0,0.0,-0.0,0.0,0.0,1.1799797354024005e-19,2.7140792650502964e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0009232002776116,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0013558535138145,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0008171935332939,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0009894624818116,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,0.0026030009612441,284.8825988769531,294.1499938964844,295.2962646484375,287.172607421875,295.34136962890625,296.6890563964844,283.6143798828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088696768507361,0.0088279414921998,4.1735449485713616e-05,-0.0127998422831296,0.0,0.0,0.0,-0.0471910759806633,60.0,607.3482055664062,-0.0,-4.393998551677214e-06,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459126174102817e-28,1.7243223941025643e-28,1.9705279649585635e-31,5.350206269944514e-18,5.346392967320645e-18,3.813099867684154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001196161829284,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0001371710677631,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001342675095656,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.0001264667225768,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,0.0005388233112171,284.8797607421875,294.1499938964844,295.2694702148437,287.1585693359375,295.32440185546875,296.4820861816406,283.4587097167969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012678439961746,0.0031415238045156,-0.0018736796919256,-0.0164926834404468,0.0,0.0,0.0,-0.0087427934631705,60.0,240.1119384765625,-0.0,-1.0959320206893609e-07,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6735637494508074e-39,-2.2456970968530583e-39,-5.152069985875195e-40,-1.3340698641214906e-20,-1.0806130810440766e-20,-2.534568032722532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.589474939275532e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0001012314678519,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,7.550245936727151e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0001009930565487,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0004777051799464,284.8786315917969,294.1499938964844,295.2427673339844,287.14410400390625,295.3237609863281,296.29620361328125,283.4160461425781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010217648232355,0.0008187177008949,0.0002030471077887,-0.0185407195240259,0.0,0.0,0.0,-0.0084062172099947,60.0,92.74964141845705,-0.0,-7.118107703263379e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.377948584639889e-21,4.287012158572384e-21,4.090936426067505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.530414536129685e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001003629586193,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,7.413609273498878e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,0.0001003600118565,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.000476045825053,284.8775329589844,294.1499938964844,295.21612548828125,287.1292419433594,295.3229064941406,296.1356201171875,283.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154532501474,3.643751966819765e-08,0.0010154168121516,-0.0191819928586483,0.0,0.0,0.0,-0.0086218267679214,60.0,38.77182769775391,-0.0,-7.032766546899438e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.516418942298691e-21,4.259317763923197e-21,4.257101178375496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.52545233303681e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,0.0001003080251393,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,7.408764940919355e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001003076395136,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0004758120048791,284.8763122558594,294.1499938964844,295.1895446777344,287.11395263671875,295.3218078613281,295.9963073730469,283.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.630257314872324e-09,0.0010150893358513,-0.0190387964248657,0.0,0.0,0.0,-0.0085949441418051,60.0,19.31540298461914,-0.0,-7.02545293052026e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517962635805127e-21,4.259007571193489e-21,4.258955468508421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.51901965891011e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0001002402132144,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,7.403737254207954e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0001002398930722,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.0004754910478368,284.8736877441406,294.1499938964844,295.13653564453125,287.0822448730469,295.3189697265625,295.7676696777344,283.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.59952163696289,-0.0,-7.01593734220296e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589994932578205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.51901965891011e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0001002402132144,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,7.403737254207954e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0001002398930722,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.0004754910478368,284.8736877441406,294.1499938964844,295.13653564453125,287.0822448730469,295.3189697265625,295.7676696777344,283.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.59952163696289,-0.0,-7.01593734220296e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589994932578205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,9.515364945400506e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0001002017233986,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,7.400893809972331e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001002014032565,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.000475308537716,284.8707580566406,294.1499938964844,295.0837097167969,287.0491027832031,295.3152160644531,295.5885925292969,283.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.260035514831543,-0.0,-7.010521585470998e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,9.515364945400506e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0001002017233986,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,7.400893809972331e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001002014032565,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.000475308537716,284.8707580566406,294.1499938964844,295.0837097167969,287.0491027832031,295.3152160644531,295.5885925292969,283.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.260035514831543,-0.0,-7.010521585470998e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.514037083135918e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.0001001877390081,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,7.399860623991117e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0001001874188659,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,0.0004752422391902,284.8675842285156,294.1499938964844,295.03106689453125,287.01470947265625,295.3105773925781,295.4443664550781,283.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.014669418334961,-0.0,-7.008536329067283e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.514037083135918e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.0001001877390081,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,7.399860623991117e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0001001874188659,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,0.0004752422391902,284.8675842285156,294.1499938964844,295.03106689453125,287.01470947265625,295.3105773925781,295.4443664550781,283.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.014669418334961,-0.0,-7.008536329067283e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,9.514600969851016e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0001001936689135,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,7.400297909043729e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0001001933560473,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0004752704408019,284.8641967773437,294.1499938964844,294.9785461425781,286.9791259765625,295.3050842285156,295.3249816894531,283.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824928969144,0.0,0.0,0.0,-0.0085274931043386,60.0,7.918749332427978,-0.0,-7.009338531815956e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,9.514600969851016e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0001001936689135,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,7.400297909043729e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0001001933560473,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0004752704408019,284.8641967773437,294.1499938964844,294.9785461425781,286.9791259765625,295.3050842285156,295.3249816894531,283.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824928969144,0.0,0.0,0.0,-0.0085274931043386,60.0,7.918749332427978,-0.0,-7.009338531815956e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,9.515455894870684e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,0.000100202676549,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,7.400962931569666e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001002023636829,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0004753131943289,284.8623962402344,294.1499938964844,294.95233154296875,286.9609375,295.302001953125,295.2723999023437,283.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.881175518035889,-0.0,-7.010584113231745e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.516620048088952e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001002149292617,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,7.40186806069687e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,0.0001002146236714,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,0.000475371372886,284.8605651855469,294.1499938964844,294.9261474609375,286.9425048828125,295.2987365722656,295.2235717773437,283.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.8454813957214355,-0.0,-7.012285863083889e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.51965994318016e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,0.0001002469361992,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.404231291729957e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.000100246630609,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004755232366733,284.8567199707031,294.1499938964844,294.87384033203125,286.90496826171875,295.29156494140625,295.1351013183594,283.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.777167320251465,-0.0,-7.016737413323426e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.51965994318016e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,0.0001002469361992,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.404231291729957e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.000100246630609,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004755232366733,284.8567199707031,294.1499938964844,294.87384033203125,286.90496826171875,295.29156494140625,295.1351013183594,283.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.777167320251465,-0.0,-7.016737413323426e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.523285552859306e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001002851131488,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.407051452901214e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001002848148345,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004757044080179,284.85272216796875,294.1499938964844,294.82159423828125,286.8666687011719,295.2835998535156,295.0560607910156,283.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711550235748291,-0.0,-7.022056536243326e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.523285552859306e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001002851131488,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.407051452901214e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001002848148345,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004757044080179,284.85272216796875,294.1499938964844,294.82159423828125,286.8666687011719,295.2835998535156,295.0560607910156,283.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711550235748291,-0.0,-7.022056536243326e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,9.527079237159342e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001003250581561,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.410001126118004e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0001003247598418,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004758939612656,284.8485717773437,294.1499938964844,294.7694091796875,286.8276672363281,295.2748107910156,294.98394775390625,283.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.647965431213379,-0.0,-7.027624349120742e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,9.527079237159342e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001003250581561,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.410001126118004e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0001003247598418,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004758939612656,284.8485717773437,294.1499938964844,294.7694091796875,286.8276672363281,295.2748107910156,294.98394775390625,283.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.647965431213379,-0.0,-7.027624349120742e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.530647366773336e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0001003626312012,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,7.412775448756292e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.000100362332887,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0004760722222272,284.84429931640625,294.1499938964844,294.7171936035156,286.78814697265625,295.2652587890625,294.9169616699219,283.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.585988998413086,-0.0,-7.032862470168767e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.530647366773336e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0001003626312012,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,7.412775448756292e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.000100362332887,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0004760722222272,284.84429931640625,294.1499938964844,294.7171936035156,286.78814697265625,295.2652587890625,294.9169616699219,283.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.585988998413086,-0.0,-7.032862470168767e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.532235708320512e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0001003793513518,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,7.41401017876342e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0001003790530376,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.000476151559269,284.84210205078125,294.1499938964844,294.69110107421875,286.7682189941406,295.2601928710937,294.8849182128906,283.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.555487155914307,-0.0,-7.035193050342059e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,9.533641423331574e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0001003941506496,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,7.415103755192831e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.0001003938596113,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0004762218159157,284.8398742675781,294.1499938964844,294.6649780273437,286.7481994628906,295.2549133300781,294.8537292480469,283.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.5252509117126465,-0.0,-7.037255045361236e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.535782737657428e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0001004166988423,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,7.416768494294956e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0001004164150799,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0004763288307003,284.8353576660156,294.1499938964844,294.6127319335937,286.7079467773437,295.24383544921875,294.7933349609375,283.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.465421676635742,-0.0,-7.040390670454144e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.535782737657428e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0001004166988423,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,7.416768494294956e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0001004164150799,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0004763288307003,284.8353576660156,294.1499938964844,294.6127319335937,286.7079467773437,295.24383544921875,294.7933349609375,283.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.465421676635742,-0.0,-7.040390670454144e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.536885772831738e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001004283112706,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.417626329697669e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0001004280275083,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.000476383982459,284.83074951171875,294.1499938964844,294.5604248046875,286.66748046875,295.23199462890625,294.73504638671875,283.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406246185302734,-0.0,-7.04199365486602e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.536885772831738e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001004283112706,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.417626329697669e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0001004280275083,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.000476383982459,284.83074951171875,294.1499938964844,294.5604248046875,286.66748046875,295.23199462890625,294.73504638671875,283.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406246185302734,-0.0,-7.04199365486602e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.536884317640217e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0001004282967187,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,7.417624146910384e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0001004280129563,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,0.0004763839533552,284.8260498046875,294.1499938964844,294.50799560546875,286.626953125,295.2194519042969,294.6783752441406,284.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347549438476562,-0.0,-7.04196523315659e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.536884317640217e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0001004282967187,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,7.417624146910384e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0001004280129563,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,0.0004763839533552,284.8260498046875,294.1499938964844,294.50799560546875,286.626953125,295.2194519042969,294.6783752441406,284.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347549438476562,-0.0,-7.04196523315659e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.535849676467478e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,0.0001004173900582,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.416818698402494e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0001004171135718,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,0.0004763322940561,284.8212890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2061462402344,294.6229553222656,284.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.289252758026123,-0.0,-7.040411986736217e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.535849676467478e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,0.0001004173900582,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.416818698402494e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0001004171135718,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,0.0004763322940561,284.8212890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2061462402344,294.6229553222656,284.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.289252758026123,-0.0,-7.040411986736217e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,9.535007120575756e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,0.0001004085133899,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,7.416163134621456e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0001004082441795,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,0.0004762902099173,284.8188781738281,294.1499938964844,294.4291687011719,286.5662841796875,295.1992492675781,294.5955810546875,284.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.260261058807373,-0.0,-7.039155036636657e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,9.533997945254669e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0001003978904918,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,7.415378058794886e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0001003976140054,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,0.0004762398311868,284.81646728515625,294.1499938964844,294.4028015136719,286.546142578125,295.1921691894531,294.56842041015625,284.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.231389999389648,-0.0,-7.03765294929326e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,9.53163907979615e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0001003730430966,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,7.413543062284589e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0001003727738861,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0004761220479849,284.8116149902344,294.1499938964844,294.3499450683594,286.506103515625,295.177490234375,294.5145568847656,284.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.174084663391113,-0.0,-7.03414571034955e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
