time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253080,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,9.53163907979615e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0001003730430966,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,7.413543062284589e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0001003727738861,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0004761220479849,284.8116149902344,294.1499938964844,294.3499450683594,286.506103515625,295.177490234375,294.5145568847656,284.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.174084663391113,-0.0,-7.03414571034955e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.52891423366964e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.0001003443467197,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,7.411422848235816e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,0.0001003440775093,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0004759859875775,284.8067321777344,294.1499938964844,294.2969055175781,286.4664306640625,295.1621398925781,294.461181640625,284.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.117431640625,-0.0,-7.030100590554866e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.52891423366964e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.0001003443467197,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,7.411422848235816e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,0.0001003440775093,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0004759859875775,284.8067321777344,294.1499938964844,294.2969055175781,286.4664306640625,295.1621398925781,294.461181640625,284.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.117431640625,-0.0,-7.030100590554866e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.525891073280944e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001003125071292,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,7.40907053113915e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.0001003122451948,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004758349969051,284.80181884765625,294.1499938964844,294.24365234375,286.42724609375,295.1460876464844,294.4080810546875,284.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061424255371094,-0.0,-7.025616355349484e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.525891073280944e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001003125071292,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,7.40907053113915e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.0001003122451948,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004758349969051,284.80181884765625,294.1499938964844,294.24365234375,286.42724609375,295.1460876464844,294.4080810546875,284.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061424255371094,-0.0,-7.025616355349484e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.522640175418928e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,0.0001002782737486,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,7.406542135868222e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0001002780118142,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.0004756726557388,284.7969055175781,294.1499938964844,294.19012451171875,286.3887023925781,295.12939453125,294.35516357421875,284.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.006042003631592,-0.0,-7.020798165058295e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.522640175418928e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,0.0001002782737486,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,7.406542135868222e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0001002780118142,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.0004756726557388,284.7969055175781,294.1499938964844,294.19012451171875,286.3887023925781,295.12939453125,294.35516357421875,284.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.006042003631592,-0.0,-7.020798165058295e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,9.520949970465152e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0001002604694804,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,7.405227370327339e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0001002602148219,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,0.0004755882546305,284.79443359375,294.1499938964844,294.16326904296875,286.3696594238281,295.12078857421875,294.3287353515625,284.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.978577613830566,-0.0,-7.018294212457479e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.519226296106352e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001002423159661,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,7.403885683743283e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0001002420540316,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,0.0004755021363962,284.7919616699219,294.1499938964844,294.1363525390625,286.350830078125,295.1120300292969,294.3023376464844,284.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.951259613037109,-0.0,-7.01574123240789e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.515696001471952e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0001002051358227,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.40113973733969e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001002048811642,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0004753258253913,284.7870178222656,294.1499938964844,294.082275390625,286.3138122558594,295.093994140625,294.2494812011719,284.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.897043228149414,-0.0,-7.010515190586375e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.515696001471952e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0001002051358227,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.40113973733969e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001002048811642,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0004753258253913,284.7870178222656,294.1499938964844,294.082275390625,286.3138122558594,295.093994140625,294.2494812011719,284.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.897043228149414,-0.0,-7.010515190586375e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.512072574580088e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.000100166973425,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.398321031359956e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.0001001667260425,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.0004751448868773,284.7821044921875,294.1499938964844,294.0278625488281,286.2777099609375,295.0753479003906,294.196533203125,284.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.843348026275635,-0.0,-7.005154856187802e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.512072574580088e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.000100166973425,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.398321031359956e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.0001001667260425,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.0004751448868773,284.7821044921875,294.1499938964844,294.0278625488281,286.2777099609375,295.0753479003906,294.196533203125,284.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.843348026275635,-0.0,-7.005154856187802e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.508351649856196e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0001001277923933,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,7.395426655421034e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,0.0001001275450107,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0004749590589199,284.7771911621094,294.1499938964844,293.9730834960937,286.2426452636719,295.0560302734375,294.1434631347656,284.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.790112495422363,-0.0,-6.99965312378481e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.508351649856196e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0001001277923933,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,7.395426655421034e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,0.0001001275450107,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0004749590589199,284.7771911621094,294.1499938964844,293.9730834960937,286.2426452636719,295.0560302734375,294.1434631347656,284.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.790112495422363,-0.0,-6.99965312378481e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.504504123469816e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0001000872725853,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,7.392433326458558e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0001000870252028,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0004747669154312,284.7723083496094,294.1499938964844,293.9179382324219,286.208740234375,295.0361022949219,294.0902099609375,284.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.737260341644287,-0.0,-6.993967360813258e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.504504123469816e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0001000872725853,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,7.392433326458558e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0001000870252028,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0004747669154312,284.7723083496094,294.1499938964844,293.9179382324219,286.208740234375,295.0361022949219,294.0902099609375,284.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.737260341644287,-0.0,-6.993967360813258e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.502517787041144e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0001000663542072,299.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,7.390887913061306e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.0001000661141006,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,0.0004746677004732,284.7698669433594,294.1499938964844,293.8902282714844,286.1922302246094,295.0259094238281,294.0635070800781,284.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.710951805114746,-0.0,-6.991033529857307e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,9.500480518909173e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.0001000448974082,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.389303209492937e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.0001000446573016,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0004745659534819,284.7674255371094,294.1499938964844,293.8623962402344,286.1760559082031,295.0155639648437,294.0367431640625,284.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.684704780578613,-0.0,-6.988025091914096e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,9.49622190091759e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,0.0001000000484054,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,7.385990465991199e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.999981557484716e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,0.0004743532626889,284.7625732421875,294.1499938964844,293.8064270019531,286.1447448730469,294.994384765625,293.9830322265625,284.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.632346630096436,-0.0,-6.981740341416298e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,9.49622190091759e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,0.0001000000484054,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,7.385990465991199e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.999981557484716e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,0.0004743532626889,284.7625732421875,294.1499938964844,293.8064270019531,286.1447448730469,294.994384765625,293.9830322265625,284.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.632346630096436,-0.0,-6.981740341416298e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,9.491669334238396e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,9.995209984481336e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.382449257420376e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.995186701416968e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,0.0004741258744616,284.7577819824219,294.1499938964844,293.75,286.1148376464844,294.9725952148437,293.9290466308594,284.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202608287570911e-09,0.001011440064758,-0.0179215054959058,0.0,0.0,0.0,-0.0083834584802389,60.0,6.580089092254639,-0.0,-6.975026423106101e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,9.491669334238396e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,9.995209984481336e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.382449257420376e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.995186701416968e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,0.0004741258744616,284.7577819824219,294.1499938964844,293.75,286.1148376464844,294.9725952148437,293.9290466308594,284.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202608287570911e-09,0.001011440064758,-0.0179215054959058,0.0,0.0,0.0,-0.0083834584802389,60.0,6.580089092254639,-0.0,-6.975026423106101e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.487310308031738e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.990619582822546e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,7.379057933576405e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.99059629975818e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,0.0004739081487059,284.75299072265625,294.1499938964844,293.6933288574219,286.0859680175781,294.9501647949219,293.8747863769531,284.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.528045177459717,-0.0,-6.968599564061152e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.487310308031738e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.990619582822546e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,7.379057933576405e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.99059629975818e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,0.0004739081487059,284.75299072265625,294.1499938964844,293.6933288574219,286.0859680175781,294.9501647949219,293.8747863769531,284.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.528045177459717,-0.0,-6.968599564061152e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.48361775954254e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.986731311073528e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,7.376186113106087e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,9.986708755604924e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,0.00047372377594,284.7482604980469,294.1499938964844,293.6366577148437,286.0575256347656,294.9271545410156,293.8202819824219,284.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.476771831512451,-0.0,-6.963156096162494e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.48361775954254e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.986731311073528e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,7.376186113106087e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,9.986708755604924e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,0.00047372377594,284.7482604980469,294.1499938964844,293.6366577148437,286.0575256347656,294.9271545410156,293.8202819824219,284.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.476771831512451,-0.0,-6.963156096162494e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.482001041760668e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.985028009396046e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,7.374928100034595e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.985005453927442e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0004736430128104,284.74591064453125,294.1499938964844,293.6083374023437,286.0434875488281,294.9154357910156,293.7929382324219,284.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.451467990875244,-0.0,-6.960772225284019e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.48052911553532e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.983478230424224e-05,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,7.373782864306122e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.98345567495562e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0004735695256385,284.7435913085937,294.1499938964844,293.5799865722656,286.029541015625,294.903564453125,293.7655334472656,284.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.426379680633545,-0.0,-6.958600806683536e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.47800581343472e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,9.980820323107764e-05,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,7.371819810941815e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.980798495234922e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,0.0004734434769488,284.73895263671875,294.1499938964844,293.5233459472656,286.0019836425781,294.8793640136719,293.7105407714844,284.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.376819610595703,-0.0,-6.954876852205416e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.47800581343472e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,9.980820323107764e-05,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,7.371819810941815e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.980798495234922e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,0.0004734434769488,284.73895263671875,294.1499938964844,293.5233459472656,286.0019836425781,294.8793640136719,293.7105407714844,284.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.376819610595703,-0.0,-6.954876852205416e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.476023114984856e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.978732850868256e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.370277307927608e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.978711022995412e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004733444948215,284.7343444824219,294.1499938964844,293.4666748046875,285.97479248046875,294.8545837402344,293.6553649902344,284.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.328033924102783,-0.0,-6.95194870559135e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.476023114984856e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.978732850868256e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.370277307927608e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.978711022995412e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004733444948215,284.7343444824219,294.1499938964844,293.4666748046875,285.97479248046875,294.8545837402344,293.6553649902344,284.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.328033924102783,-0.0,-6.95194870559135e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.474562830291688e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.977194713428617e-05,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,7.369141530944034e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.977173613151535e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0004732715897262,284.7298278808594,294.1499938964844,293.4100036621094,285.9479675292969,294.8292541503906,293.5999450683594,284.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.279976844787598,-0.0,-6.949786524046432e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.474562830291688e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.977194713428617e-05,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,7.369141530944034e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.977173613151535e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0004732715897262,284.7298278808594,294.1499938964844,293.4100036621094,285.9479675292969,294.8292541503906,293.5999450683594,284.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.279976844787598,-0.0,-6.949786524046432e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,9.473600948695092e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,9.97618117253296e-05,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,7.368392834905535e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.97616007225588e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0004732235684059,284.725341796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8033752441406,293.5443420410156,284.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.232605934143066,-0.0,-6.94835549097661e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,9.473600948695092e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,9.97618117253296e-05,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,7.368392834905535e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.97616007225588e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0004732235684059,284.725341796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8033752441406,293.5443420410156,284.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.232605934143066,-0.0,-6.94835549097661e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.47329681366682e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,9.975861030397935e-05,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,7.368155638687313e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,9.975839930120856e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0004732083762064,284.7231140136719,294.1499938964844,293.32501220703125,285.9083557128906,294.7901916503906,293.5164489746094,284.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.209166526794434,-0.0,-6.947900033082989e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.473103273194285e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,9.975656575988978e-05,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,7.368005026364699e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.975635475711896e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.0004731987137347,284.7209167480469,294.1499938964844,293.2966613769531,285.89532470703125,294.77691650390625,293.488525390625,284.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.185877323150635,-0.0,-6.947605868390383e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
