time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255420,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.47301887208596e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.975567809306084e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.36793881515041e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.975546709029004e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0004731945518869,284.716552734375,294.1499938964844,293.239990234375,285.8694152832031,294.7499084472656,293.4325256347656,284.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,6.139715671539307,-0.0,-6.947463759843231e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.47301887208596e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.975567809306084e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.36793881515041e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.975546709029004e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0004731945518869,284.716552734375,294.1499938964844,293.239990234375,285.8694152832031,294.7499084472656,293.4325256347656,284.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,6.139715671539307,-0.0,-6.947463759843231e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.473282989347354e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.975845750886948e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,7.36814399715513e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,9.975824650609866e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.000473207765026,284.71221923828125,294.1499938964844,293.1833190917969,285.8437805175781,294.722412109375,293.3763427734375,284.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.094073295593262,-0.0,-6.94783253152309e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.473282989347354e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.975845750886948e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,7.36814399715513e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,9.975824650609866e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.000473207765026,284.71221923828125,294.1499938964844,293.1833190917969,285.8437805175781,294.722412109375,293.3763427734375,284.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.094073295593262,-0.0,-6.94783253152309e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,9.473815589444712e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.97640599962324e-05,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,7.368557271547616e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,9.97638562694192e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0004732343950308,284.7079772949219,294.1499938964844,293.1266784667969,285.8183898925781,294.6943359375,293.32000732421875,284.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783121503519405e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.048879146575928,-0.0,-6.948595654421298e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,9.473815589444712e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.97640599962324e-05,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,7.368557271547616e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,9.97638562694192e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0004732343950308,284.7079772949219,294.1499938964844,293.1266784667969,285.8183898925781,294.6943359375,293.32000732421875,284.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783121503519405e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.048879146575928,-0.0,-6.948595654421298e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.474500257056206e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.977127047022805e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,7.369089871644974e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.977106674341484e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0004732686211355,284.70379638671875,294.1499938964844,293.07000732421875,285.7931823730469,294.665771484375,293.2635192871094,284.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986689005117341e-09,0.0010095934849232,-0.0173559561371803,0.0,0.0,0.0,-0.0082764169201254,60.0,6.004051685333252,-0.0,-6.949581887738533e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.474500257056206e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.977127047022805e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,7.369089871644974e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.977106674341484e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0004732686211355,284.70379638671875,294.1499938964844,293.07000732421875,285.7931823730469,294.665771484375,293.2635192871094,284.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986689005117341e-09,0.0010095934849232,-0.0173559561371803,0.0,0.0,0.0,-0.0082764169201254,60.0,6.004051685333252,-0.0,-6.949581887738533e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,9.474779653828592e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,9.977420995710418e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,7.369306695181876e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,9.97740135062486e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,0.0004732826200779,284.7017517089844,294.1499938964844,293.0416564941406,285.7806701660156,294.6513061523437,293.2352294921875,284.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.990098722070571e-09,0.001009622705169,-0.0173648875206708,0.0,0.0,0.0,-0.0082781072705984,60.0,5.9817304611206055,-0.0,-6.949983344384236e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,9.474933904130012e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,9.977583977160975e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,7.36942674848251e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.977563604479656e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,0.000473290332593,284.6996765136719,294.1499938964844,293.0133361816406,285.7681579589844,294.6366882324219,293.2069396972656,284.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991947021361966e-09,0.0010096385376527,-0.0173697285354137,0.0,0.0,0.0,-0.0082790236920118,60.0,5.959420204162598,-0.0,-6.95020077046138e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,9.474633407080546e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.977266745408996e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,7.369192462647334e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,9.97724710032344e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,0.0004732753441203,284.69561767578125,294.1499938964844,292.9566650390625,285.7433166503906,294.60711669921875,293.1503295898437,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988050138545532e-09,0.0010096052428707,-0.0173595231026411,0.0,0.0,0.0,-0.008277092128992,60.0,5.9146833419799805,-0.0,-6.949741759854079e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,9.474633407080546e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.977266745408996e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,7.369192462647334e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,9.97724710032344e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,0.0004732753441203,284.69561767578125,294.1499938964844,292.9566650390625,285.7433166503906,294.60711669921875,293.1503295898437,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988050138545532e-09,0.0010096052428707,-0.0173595231026411,0.0,0.0,0.0,-0.008277092128992,60.0,5.9146833419799805,-0.0,-6.949741759854079e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.473237878410146e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,9.975797001970932e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,7.368106889771298e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,9.975777356885374e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0004732056404463,284.691650390625,294.1499938964844,292.8999938964844,285.7185974121094,294.5770568847656,293.09381103515625,284.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.9705108352025036e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,5.869575023651123,-0.0,-6.947676922663959e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.473237878410146e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,9.975797001970932e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,7.368106889771298e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,9.975777356885374e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0004732056404463,284.691650390625,294.1499938964844,292.8999938964844,285.7185974121094,294.5770568847656,293.09381103515625,284.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.9705108352025036e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,5.869575023651123,-0.0,-6.947676922663959e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.470563963986932e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.97298047877848e-05,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,7.366026693489403e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.972961561288685e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,0.0004730721120722,284.6877136230469,294.1499938964844,292.84332275390625,285.6940002441406,294.54656982421875,293.0374450683594,284.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.823946475982666,-0.0,-6.943738384279642e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.470563963986932e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.97298047877848e-05,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,7.366026693489403e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.972961561288685e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,0.0004730721120722,284.6877136230469,294.1499938964844,292.84332275390625,285.6940002441406,294.54656982421875,293.0374450683594,284.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.823946475982666,-0.0,-6.943738384279642e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,9.4665760116186e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.968781523639336e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.362924225162715e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247314453125,0.0,0.0,9.96876260614954e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0004728729545604,284.6838684082031,294.1499938964844,292.7866516113281,285.66949462890625,294.5155944824219,292.9813232421875,284.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.777696132659912,-0.0,-6.937874985624148e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,9.4665760116186e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.968781523639336e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.362924225162715e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247314453125,0.0,0.0,9.96876260614954e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0004728729545604,284.6838684082031,294.1499938964844,292.7866516113281,285.66949462890625,294.5155944824219,292.9813232421875,284.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.777696132659912,-0.0,-6.937874985624148e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.464096365263686e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,9.966170182451606e-05,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,7.360996096394956e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.966151264961808e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0004727491177618,284.6819763183594,294.1499938964844,292.7583312988281,285.6572570800781,294.4999084472656,292.9533996582031,284.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856249346043341e-09,0.0010084783425554,-0.017014293000102,0.0,0.0,0.0,-0.0082117533311247,60.0,5.754327297210693,-0.0,-6.934232743560642e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.461378795094788e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.963307093130425e-05,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,7.358881703112274e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,9.963288903236388e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.0004726133483927,284.6800842285156,294.1499938964844,292.7300109863281,285.6450500488281,294.4841613769531,292.9255676269531,284.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308940002131e-09,0.0010081881191581,-0.0169253908097744,0.0,0.0,0.0,-0.0081949280574917,60.0,5.730847835540772,-0.0,-6.930241625013879e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,9.455179679207504e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.95677983155474e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,7.354059926001355e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.956760914064944e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.0004723037127405,284.6763916015625,294.1499938964844,292.67333984375,285.6206359863281,294.4522705078125,292.8701477050781,284.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.683541774749756,-0.0,-6.921147388538884e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,9.455179679207504e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.95677983155474e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,7.354059926001355e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.956760914064944e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.0004723037127405,284.6763916015625,294.1499938964844,292.67333984375,285.6206359863281,294.4522705078125,292.8701477050781,284.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.683541774749756,-0.0,-6.921147388538884e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.448251512367278e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,9.949483501259238e-05,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,7.34867062419653e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.949465311365202e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004719576681964,284.6727600097656,294.1499938964844,292.6166687011719,285.59625244140625,294.41998291015625,292.8150939941406,284.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658467999187678e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.635900497436523,-0.0,-6.910992311759402e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.448251512367278e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,9.949483501259238e-05,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,7.34867062419653e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.949465311365202e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004719576681964,284.6727600097656,294.1499938964844,292.6166687011719,285.59625244140625,294.41998291015625,292.8150939941406,284.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658467999187678e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.635900497436523,-0.0,-6.910992311759402e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.440918074687944e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.941760799847545e-05,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.34296627342701e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.941743337549268e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0004715913964901,284.669189453125,294.1499938964844,292.5599975585937,285.5718688964844,294.3872985839844,292.7603454589844,284.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669580884275555e-09,0.0010060046333819,-0.0162565242499113,0.0,0.0,0.0,-0.0080683398991823,60.0,5.588100910186768,-0.0,-6.900252458308388e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.440918074687944e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.941760799847545e-05,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.34296627342701e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.941743337549268e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0004715913964901,284.669189453125,294.1499938964844,292.5599975585937,285.5718688964844,294.3872985839844,292.7603454589844,284.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669580884275555e-09,0.0010060046333819,-0.0162565242499113,0.0,0.0,0.0,-0.0080683398991823,60.0,5.588100910186768,-0.0,-6.900252458308388e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.433527884539215e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.933978435583413e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,7.337218266911805e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.93396097328514e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,0.0004712222435045,284.66571044921875,294.1499938964844,292.5033264160156,285.5474548339844,294.35418701171875,292.7059020996094,284.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473985537772e-09,0.0010052161524072,-0.0160149633884429,0.0,0.0,0.0,-0.0080226231366395,60.0,5.540340423583984,-0.0,-6.889437287327382e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.433527884539215e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.933978435583413e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,7.337218266911805e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.93396097328514e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,0.0004712222435045,284.66571044921875,294.1499938964844,292.5033264160156,285.5474548339844,294.35418701171875,292.7059020996094,284.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473985537772e-09,0.0010052161524072,-0.0160149633884429,0.0,0.0,0.0,-0.0080226231366395,60.0,5.540340423583984,-0.0,-6.889437287327382e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,9.429929923499004e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.930189116857946e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,7.334419206017628e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,9.930171654559672e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,0.0004710425273515,284.6640014648437,294.1499938964844,292.4750061035156,285.53521728515625,294.33746337890625,292.67877197265625,284.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429841548083459e-09,0.0010048320982605,-0.0158973522484302,0.0,0.0,0.0,-0.0080003654584288,60.0,5.516541481018066,-0.0,-6.88417571836908e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.426425822312012e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,9.926499478751794e-05,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.331694359891117e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,9.92648201645352e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,0.0004708675260189,284.66229248046875,294.1499938964844,292.4466552734375,285.5229797363281,294.3206787109375,292.6517028808594,284.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386116968570832e-09,0.0010044582886621,-0.0157828163355588,0.0,0.0,0.0,-0.0079786889255046,60.0,5.492814064025879,-0.0,-6.87905270524425e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.419950220035388e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.91968045127578e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,7.326657214434817e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.919662988977508e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.0004705440951511,284.6589660644531,294.1499938964844,292.3900146484375,285.4984436035156,294.2867736816406,292.5975952148437,284.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302502340737e-09,0.0010037672473117,-0.0155711220577359,0.0,0.0,0.0,-0.0079386252909898,60.0,5.445703506469727,-0.0,-6.869589697089395e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.419950220035388e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.91968045127578e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,7.326657214434817e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.919662988977508e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.0004705440951511,284.6589660644531,294.1499938964844,292.3900146484375,285.4984436035156,294.2867736816406,292.5975952148437,284.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302502340737e-09,0.0010037672473117,-0.0155711220577359,0.0,0.0,0.0,-0.0079386252909898,60.0,5.445703506469727,-0.0,-6.869589697089395e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.414464875590056e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,9.91390334093012e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,7.32239059288986e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.913886606227608e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,0.0004702701116912,284.6557006835937,294.1499938964844,292.3333435058594,285.47381591796875,294.25250244140625,292.5435485839844,284.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.2368270548063265e-09,0.0010031816782429,-0.0153917483985424,0.0,0.0,0.0,-0.0079046795144677,60.0,5.3992204666137695,-0.0,-6.861576196115493e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.414464875590056e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,9.91390334093012e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,7.32239059288986e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.913886606227608e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,0.0004702701116912,284.6557006835937,294.1499938964844,292.3333435058594,285.47381591796875,294.25250244140625,292.5435485839844,284.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.2368270548063265e-09,0.0010031816782429,-0.0153917483985424,0.0,0.0,0.0,-0.0079046795144677,60.0,5.3992204666137695,-0.0,-6.861576196115493e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.410216443939134e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.909429354593158e-05,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,7.319085125345737e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,9.909412619890644e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004700578865595,284.6524963378906,294.1499938964844,292.27667236328125,285.4490966796875,294.2178649902344,292.48944091796875,284.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027339449152,6.183758394229244e-09,0.0010027277749031,-0.0152527308091521,0.0,0.0,0.0,-0.0078783705830574,60.0,5.353437900543213,-0.0,-6.85536960531863e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.410216443939134e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.909429354593158e-05,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,7.319085125345737e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,9.909412619890644e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004700578865595,284.6524963378906,294.1499938964844,292.27667236328125,285.4490966796875,294.2178649902344,292.48944091796875,284.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027339449152,6.183758394229244e-09,0.0010027277749031,-0.0152527308091521,0.0,0.0,0.0,-0.0078783705830574,60.0,5.353437900543213,-0.0,-6.85536960531863e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.407554171048103e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,9.906625200528651e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,7.31701438780874e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.90660846582614e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0004699249111581,284.6493835449219,294.1499938964844,292.2200012207031,285.4242248535156,294.182861328125,292.4350891113281,284.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150459253007057e-09,0.0010024430230259,-0.015165502205491,0.0,0.0,0.0,-0.0078618628904223,60.0,5.308637619018555,-0.0,-6.851475831126663e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.407554171048103e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,9.906625200528651e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,7.31701438780874e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.90660846582614e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0004699249111581,284.6493835449219,294.1499938964844,292.2200012207031,285.4242248535156,294.182861328125,292.4350891113281,284.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150459253007057e-09,0.0010024430230259,-0.015165502205491,0.0,0.0,0.0,-0.0078618628904223,60.0,5.308637619018555,-0.0,-6.851475831126663e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,9.406965546077116e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.906005288939924e-05,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,7.316556002479047e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.905989281833172e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0004698955453932,284.6478576660156,294.1499938964844,292.1916809082031,285.4117126464844,294.1651916503906,292.40777587890625,284.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023858631029,6.143064723573843e-09,0.0010023796930909,-0.0151461316272616,0.0,0.0,0.0,-0.007858196273446,60.0,5.286672592163086,-0.0,-6.850611811159979e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
