time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257760,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,9.406779281562194e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.905809565680102e-05,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,7.316411210922524e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.905792830977588e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,0.0004698862612713,284.6463317871094,294.1499938964844,292.163330078125,285.3992004394531,294.1474304199219,292.3804016113281,284.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.140683073141417e-09,0.0010023593204095,-0.0151398936286568,0.0,0.0,0.0,-0.0078570153564214,60.0,5.264931678771973,-0.0,-6.850333278407561e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.408266487298532e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,9.907375351758674e-05,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.31756808818318e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.907359344651924e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,0.0004699605633504,284.6433410644531,294.1499938964844,292.1066589355469,285.3739929199219,294.11163330078125,292.3251647949219,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159095011781801e-09,0.0010025167139247,-0.0151881240308284,0.0,0.0,0.0,-0.0078661432489752,60.0,5.222462177276611,-0.0,-6.852485512354178e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.408266487298532e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,9.907375351758674e-05,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.31756808818318e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.907359344651924e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,0.0004699605633504,284.6433410644531,294.1499938964844,292.1066589355469,285.3739929199219,294.11163330078125,292.3251647949219,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159095011781801e-09,0.0010025167139247,-0.0151881240308284,0.0,0.0,0.0,-0.0078661432489752,60.0,5.222462177276611,-0.0,-6.852485512354178e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.412308281753212e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,9.91163105936721e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,7.320711301872507e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,9.911615052260458e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0004701624857261,284.64044189453125,294.1499938964844,292.04998779296875,285.3486022949219,294.075439453125,292.269287109375,284.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.2093294950216205e-09,0.0010029461700469,-0.0153197171166539,0.0,0.0,0.0,-0.0078910458832979,60.0,5.181307315826416,-0.0,-6.858360279693444e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.412308281753212e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,9.91163105936721e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,7.320711301872507e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,9.911615052260458e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0004701624857261,284.64044189453125,294.1499938964844,292.04998779296875,285.3486022949219,294.075439453125,292.269287109375,284.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.2093294950216205e-09,0.0010029461700469,-0.0153197171166539,0.0,0.0,0.0,-0.0078910458832979,60.0,5.181307315826416,-0.0,-6.858360279693444e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,9.420302376383916e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.92004934232682e-05,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,7.326928607653826e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.920033335220067e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,0.0004705618193838,284.6376037597656,294.1499938964844,291.9930114746094,285.3231201171875,294.03887939453125,292.2125244140625,284.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088170243474914e-09,0.0010037967003881,-0.0155803291127085,0.0,0.0,0.0,-0.0079403650015592,60.0,5.141834259033203,-0.0,-6.8700011013334e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,9.420302376383916e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.92004934232682e-05,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,7.326928607653826e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.920033335220067e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,0.0004705618193838,284.6376037597656,294.1499938964844,291.9930114746094,285.3231201171875,294.03887939453125,292.2125244140625,284.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088170243474914e-09,0.0010037967003881,-0.0155803291127085,0.0,0.0,0.0,-0.0079403650015592,60.0,5.141834259033203,-0.0,-6.8700011013334e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,9.434548701392488e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.935050911735745e-05,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,7.338008435908705e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.935035632224752e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,0.00047127349535,284.63482666015625,294.1499938964844,291.9354248046875,285.29766845703125,294.0019226074219,292.1543273925781,284.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486209347400518e-09,0.0010053134756162,-0.0160450078547,0.0,0.0,0.0,-0.0080283051356673,60.0,5.10487699508667,-0.0,-6.890782344726176e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,9.434548701392488e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.935050911735745e-05,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,7.338008435908705e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.935035632224752e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,0.00047127349535,284.63482666015625,294.1499938964844,291.9354248046875,285.29766845703125,294.0019226074219,292.1543273925781,284.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486209347400518e-09,0.0010053134756162,-0.0160450078547,0.0,0.0,0.0,-0.0080283051356673,60.0,5.10487699508667,-0.0,-6.890782344726176e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,9.443818998988718e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,9.944813064066692e-05,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,7.3452181823086e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,9.944797056959942e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,0.0004717365372925,284.6334533691406,294.1499938964844,291.90643310546875,285.28497314453125,293.9832763671875,292.1245422363281,284.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601652113857881e-09,0.0010063004447147,-0.0163474045693874,0.0,0.0,0.0,-0.0080855349078774,60.0,5.087416648864746,-0.0,-6.904323157641556e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,9.454759856453164e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,9.956334542948753e-05,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,7.353728142334148e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,9.956318535842e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,0.0004722830781247,284.6321105957031,294.1499938964844,291.8772888183594,285.27227783203125,293.9645080566406,292.09423828125,284.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737918667454323e-09,0.0010074655292555,-0.0167043413966894,0.0,0.0,0.0,-0.0081530874595046,60.0,5.070639133453369,-0.0,-6.920323158965402e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.481460438109934e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.984451025957242e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,7.37449518055655e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,9.984435746446252e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0004736168484669,284.62945556640625,294.1499938964844,291.8187255859375,285.2469482421875,293.9266662597656,292.0321044921875,284.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070485530391579e-09,0.0010103092063218,-0.0175754446536302,0.0,0.0,0.0,-0.0083179539069533,60.0,5.039222240447998,-0.0,-6.95945132633824e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.481460438109934e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.984451025957242e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,7.37449518055655e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,9.984435746446252e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0004736168484669,284.62945556640625,294.1499938964844,291.8187255859375,285.2469482421875,293.9266662597656,292.0321044921875,284.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070485530391579e-09,0.0010103092063218,-0.0175754446536302,0.0,0.0,0.0,-0.0083179539069533,60.0,5.039222240447998,-0.0,-6.95945132633824e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.51455149333924e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0001001929704216,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,7.40023169782944e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001001928176265,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004752698296215,284.6268615722656,294.1499938964844,291.7597351074219,285.2216491699219,293.8882751464844,291.9674377441406,284.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48268025319021e-09,0.0010138336801901,-0.0186550635844469,0.0,0.0,0.0,-0.0085222963243722,60.0,5.010934352874756,-0.0,-7.008100055827526e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.51455149333924e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0001001929704216,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,7.40023169782944e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001001928176265,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004752698296215,284.6268615722656,294.1499938964844,291.7597351074219,285.2216491699219,293.8882751464844,291.9674377441406,284.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48268025319021e-09,0.0010138336801901,-0.0186550635844469,0.0,0.0,0.0,-0.0085222963243722,60.0,5.010934352874756,-0.0,-7.008100055827526e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.553565905662252e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0001006038073683,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,7.430576079059392e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0001006036618491,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.0004772186803165,284.62432861328125,294.1499938964844,291.7004089355469,285.1963806152344,293.849365234375,291.90057373046875,284.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968684379022761e-09,0.001017989241518,-0.0199279189109802,0.0,0.0,0.0,-0.0087632285431027,60.0,4.985267162322998,-0.0,-7.065677465334377e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.553565905662252e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0001006038073683,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,7.430576079059392e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0001006036618491,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.0004772186803165,284.62432861328125,294.1499938964844,291.7004089355469,285.1963806152344,293.849365234375,291.90057373046875,284.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968684379022761e-09,0.001017989241518,-0.0199279189109802,0.0,0.0,0.0,-0.0087632285431027,60.0,4.985267162322998,-0.0,-7.065677465334377e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.597867028787732e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0001010703199426,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,7.46503283153288e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001010701744235,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,0.000479431648273,284.6218566894531,294.1499938964844,291.64080810546875,285.17120361328125,293.8099060058594,291.831787109375,284.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520562033709211e-09,0.0010227081365883,-0.0213731862604618,0.0,0.0,0.0,-0.0090368166565895,60.0,4.962038993835449,-0.0,-7.131345114430587e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.597867028787732e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0001010703199426,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,7.46503283153288e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001010701744235,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,0.000479431648273,284.6218566894531,294.1499938964844,291.64080810546875,285.17120361328125,293.8099060058594,291.831787109375,284.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520562033709211e-09,0.0010227081365883,-0.0213731862604618,0.0,0.0,0.0,-0.0090368166565895,60.0,4.962038993835449,-0.0,-7.131345114430587e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.621562639949845e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,0.000101319848909,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.483462832169607e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0001013197033898,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,0.0004806153010576,284.62066650390625,294.1499938964844,291.6109313964844,285.1586608886719,293.7900085449219,291.7968139648437,284.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,-0.0091831572353839,60.0,4.951158046722412,-0.0,-7.16659442900891e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,9.646181570133194e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,0.0001015790985547,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,7.502610969822854e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,0.0001015789530356,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0004818450834136,284.61944580078125,294.1499938964844,291.5810241699219,285.1460876464844,293.7699279785156,291.7615051269531,284.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.940715789794922,-0.0,-7.20330888270837e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,9.696759661892428e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0001021117059281,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,7.541948434663936e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0001021115604089,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004843715578317,284.6170959472656,294.1499938964844,291.5210876464844,285.1210632324219,293.7293701171875,291.6903991699219,284.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.920531272888184,-0.0,-7.279031422058324e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,9.696759661892428e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0001021117059281,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,7.541948434663936e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0001021115604089,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004843715578317,284.6170959472656,294.1499938964844,291.5210876464844,285.1210632324219,293.7293701171875,291.6903991699219,284.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.920531272888184,-0.0,-7.279031422058324e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,9.74719296209514e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0001026427926262,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,7.581174577353522e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,0.0001026426471071,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,0.0004868908436037,284.61480712890625,294.1499938964844,291.46112060546875,285.0960998535156,293.68829345703125,291.6191101074219,284.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.900494575500488,-0.0,-7.354932307634955e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,9.74719296209514e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0001026427926262,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,7.581174577353522e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,0.0001026426471071,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,0.0004868908436037,284.61480712890625,294.1499938964844,291.46112060546875,285.0960998535156,293.68829345703125,291.6191101074219,284.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.900494575500488,-0.0,-7.354932307634955e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,9.79719843599014e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,0.0001031693755066,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,7.620067481184378e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0001031692299875,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004893887089565,284.6125793457031,294.1499938964844,291.401123046875,285.0711975097656,293.6466369628906,291.5482788085937,284.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003807642850916e-08,0.0010439415927976,-0.0278745852410793,0.0,0.0,0.0,-0.0102678649127483,60.0,4.879672527313232,-0.0,-7.430576687283974e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,9.79719843599014e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,0.0001031693755066,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,7.620067481184378e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0001031692299875,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004893887089565,284.6125793457031,294.1499938964844,291.401123046875,285.0711975097656,293.6466369628906,291.5482788085937,284.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003807642850916e-08,0.0010439415927976,-0.0278745852410793,0.0,0.0,0.0,-0.0102678649127483,60.0,4.879672527313232,-0.0,-7.430576687283974e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.837372635956854e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0001035924287862,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,7.651314081158489e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.000103592283267,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0004913955344818,284.61041259765625,294.1499938964844,291.3411865234375,285.0464172363281,293.6044311523437,291.4784240722656,284.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504274866069863e-08,0.0010482221841812,-0.0291844643652439,0.0,0.0,0.0,-0.0105159739032387,60.0,4.857301235198975,-0.0,-7.49162722968322e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.837372635956854e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0001035924287862,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,7.651314081158489e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.000103592283267,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0004913955344818,284.61041259765625,294.1499938964844,291.3411865234375,285.0464172363281,293.6044311523437,291.4784240722656,284.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504274866069863e-08,0.0010482221841812,-0.0291844643652439,0.0,0.0,0.0,-0.0105159739032387,60.0,4.857301235198975,-0.0,-7.49162722968322e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,9.84061844064854e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.0001036266039591,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,7.653838110854849e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,0.0001036264657159,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,0.0004915576428174,284.6093444824219,294.1499938964844,291.311279296875,285.0340881347656,293.5831604003906,291.4446105957031,284.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544661226992048e-08,0.001048567937687,-0.0292901620268821,0.0,0.0,0.0,-0.010535997338593,60.0,4.840667247772217,-0.0,-7.49656408061128e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.83251302386634e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0001035412497003,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,7.647534221177921e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,0.0001035411114571,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0004911528085358,284.6083068847656,294.1499938964844,291.2814025878906,285.0217590332031,293.56182861328125,291.41180419921875,284.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443609615469086e-08,0.001047704485245,-0.0290256906300783,0.0,0.0,0.0,-0.0104859042912721,60.0,4.819218158721924,-0.0,-7.484213426778298e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.812940697884188e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,0.000103335143649,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,7.632310735061765e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,0.0001033350054058,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,0.0004901751526631,284.6062927246094,294.1499938964844,291.2218322753906,284.9971923828125,293.5189514160156,291.3487243652344,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456296149641,1.1199624339042202e-08,0.0010456183226779,-0.028387114405632,0.0,0.0,0.0,-0.0103649515658617,60.0,4.768247127532959,-0.0,-7.454433870179855e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.812940697884188e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,0.000103335143649,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,7.632310735061765e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,0.0001033350054058,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,0.0004901751526631,284.6062927246094,294.1499938964844,291.2218322753906,284.9971923828125,293.5189514160156,291.3487243652344,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456296149641,1.1199624339042202e-08,0.0010456183226779,-0.028387114405632,0.0,0.0,0.0,-0.0103649515658617,60.0,4.768247127532959,-0.0,-7.454433870179855e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.783907444216312e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,0.0001030294006341,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,7.609728345414624e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,0.0001030292623909,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0004887248505838,284.6043395996094,294.1499938964844,291.1625061035156,284.9727783203125,293.4759216308594,291.28826904296875,284.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.712007522583008,-0.0,-7.410374536220844e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.783907444216312e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,0.0001030294006341,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,7.609728345414624e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,0.0001030292623909,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0004887248505838,284.6043395996094,294.1499938964844,291.1625061035156,284.9727783203125,293.4759216308594,291.28826904296875,284.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.712007522583008,-0.0,-7.410374536220844e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.743945702211931e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,0.0001026085883495,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,7.578646909678355e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.0001026084573823,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,0.0004867287643719,284.6024475097656,294.1499938964844,291.103515625,284.948486328125,293.4327392578125,291.2303466796875,284.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.650550842285156,-0.0,-7.349951403057275e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.743945702211931e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,0.0001026085883495,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,7.578646909678355e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.0001026084573823,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,0.0004867287643719,284.6024475097656,294.1499938964844,291.103515625,284.948486328125,293.4327392578125,291.2303466796875,284.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.650550842285156,-0.0,-7.349951403057275e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.69620086834766e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,0.0001021058051264,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,7.541511877207085e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0001021056741592,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0004843438218813,284.60064697265625,294.1499938964844,291.044921875,284.9243469238281,293.38946533203125,291.1748046875,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.585263729095459,-0.0,-7.278086400219763e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.69620086834766e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,0.0001021058051264,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,7.541511877207085e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0001021056741592,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0004843438218813,284.60064697265625,294.1499938964844,291.044921875,284.9243469238281,293.38946533203125,291.1748046875,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.585263729095459,-0.0,-7.278086400219763e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
