time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260100,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.670545841800048e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,0.0001018356415443,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,7.521557563450187e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,0.000101835517853,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,0.0004830622929148,284.5997619628906,294.1499938964844,291.01580810546875,284.9123229980469,293.3678283691406,291.1477966308594,284.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414147704839,0.0,0.0,0.0,-0.0094851944595575,60.0,4.5517258644104,-0.0,-7.239616905962978e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,9.64439968811348e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0001015603120322,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.501221989514306e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0001015601883409,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,0.000481756258523,284.59893798828125,294.1499938964844,290.9867858886719,284.9003601074219,293.3461608886719,291.1213684082031,284.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.09915787161708e-09,0.001027658698149,-0.0228882767260074,0.0,0.0,0.0,-0.0093236668035388,60.0,4.517882823944092,-0.0,-7.200516449756833e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,9.592338756192476e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,0.0001010120831779,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.460729102604091e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0001010119594866,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.0004791557439602,284.5972595214844,294.1499938964844,290.92919921875,284.8765563964844,293.30279541015625,291.0698547363281,284.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.450249195098877,-0.0,-7.12297705263154e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,9.592338756192476e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,0.0001010120831779,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.460729102604091e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0001010119594866,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.0004791557439602,284.5972595214844,294.1499938964844,290.92919921875,284.8765563964844,293.30279541015625,291.0698547363281,284.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.450249195098877,-0.0,-7.12297705263154e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.542999760014936e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,0.0001004925215966,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,7.422354246955365e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,0.0001004923979053,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,0.0004766912024933,284.595703125,294.1499938964844,290.8722229003906,284.8529663085937,293.2594299316406,291.02008056640625,284.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.383918762207031,-0.0,-7.049879258147487e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.542999760014936e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,0.0001004925215966,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,7.422354246955365e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,0.0001004923979053,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,0.0004766912024933,284.595703125,294.1499938964844,290.8722229003906,284.8529663085937,293.2594299316406,291.02008056640625,284.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.383918762207031,-0.0,-7.049879258147487e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.498609142610805e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0001000250558718,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.38782764528878e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001000249394564,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,0.0004744737816508,284.5941772460937,294.1499938964844,290.8158874511719,284.8295593261719,293.2160339355469,290.97186279296875,284.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331626612404e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.320306777954102,-0.0,-6.984432587842093e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.498609142610805e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0001000250558718,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.38782764528878e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001000249394564,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,0.0004744737816508,284.5941772460937,294.1499938964844,290.8158874511719,284.8295593261719,293.2160339355469,290.97186279296875,284.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331626612404e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.320306777954102,-0.0,-6.984432587842093e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.460362343816088e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.962230251403524e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,7.358079892583191e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.96221788227558e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,0.0004725633189082,284.5927429199219,294.1499938964844,290.76031494140625,284.806396484375,293.1725769042969,290.9247741699219,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.259929656982422,-0.0,-6.92828905357601e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.460362343816088e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.962230251403524e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,7.358079892583191e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.96221788227558e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,0.0004725633189082,284.5927429199219,294.1499938964844,290.76031494140625,284.806396484375,293.1725769042969,290.9247741699219,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.259929656982422,-0.0,-6.92828905357601e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,9.44389248616062e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.944886551238596e-05,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,7.34526984160766e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.944874909706414e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,0.0004717406118288,284.592041015625,294.1499938964844,290.7328186035156,284.7948913574219,293.1508483886719,290.9015808105469,284.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600443303028669e-09,0.0010062917135655,-0.0163442362099885,0.0,0.0,0.0,-0.0080849435180425,60.0,4.231271266937256,-0.0,-6.904181049094404e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,9.428821795154364e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.92901623249054e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,7.33354827389121e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,9.929004590958356e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,0.0004709878121502,284.59136962890625,294.1499938964844,290.7055358886719,284.783447265625,293.12908935546875,290.8785705566406,284.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046920506283,6.412622877149943e-09,0.0010046856477856,-0.0158522482961416,0.0,0.0,0.0,-0.0079918326810002,60.0,4.203395843505859,-0.0,-6.88215777699952e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.404023876413704e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.902902820613237e-05,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,7.314260437851772e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.902891179081053e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,0.000469749153126,284.5900573730469,294.1499938964844,290.651611328125,284.7607727050781,293.0855407714844,290.8329162597656,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103565208803729e-09,0.0010020426707342,-0.0150426588952541,0.0,0.0,0.0,-0.0078386180102825,60.0,4.1506428718566895,-0.0,-6.845995415005747e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.404023876413704e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.902902820613237e-05,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,7.314260437851772e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.902891179081053e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,0.000469749153126,284.5900573730469,294.1499938964844,290.651611328125,284.7607727050781,293.0855407714844,290.8329162597656,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103565208803729e-09,0.0010020426707342,-0.0150426588952541,0.0,0.0,0.0,-0.0078386180102825,60.0,4.1506428718566895,-0.0,-6.845995415005747e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.385731391375884e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.883639722829685e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,7.300033030332997e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,9.883628808893263e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.0004688354383688,284.5888061523437,294.1499938964844,290.5986022949219,284.7383728027344,293.0419006347656,290.7875061035156,284.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000098651275,5.87556137077172e-09,0.0010000927140936,-0.0144453747197985,0.0,0.0,0.0,-0.0077255857177078,60.0,4.101722240447998,-0.0,-6.819377773581436e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.385731391375884e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.883639722829685e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,7.300033030332997e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,9.883628808893263e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.0004688354383688,284.5888061523437,294.1499938964844,290.5986022949219,284.7383728027344,293.0419006347656,290.7875061035156,284.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000098651275,5.87556137077172e-09,0.0010000927140936,-0.0144453747197985,0.0,0.0,0.0,-0.0077255857177078,60.0,4.101722240447998,-0.0,-6.819377773581436e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,9.37331424211152e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.870564099401236e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.29037492419593e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.870552457869052e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0004682151775341,284.5876159667969,294.1499938964844,290.546630859375,284.7162780761719,292.9981689453125,290.7420349121094,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987746598199,5.7207629744482355e-09,0.0009987688390538,-0.014039852656424,0.0,0.0,0.0,-0.0076488447375595,60.0,4.0562944412231445,-0.0,-6.801335672435016e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,9.37331424211152e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.870564099401236e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.29037492419593e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.870552457869052e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0004682151775341,284.5876159667969,294.1499938964844,290.546630859375,284.7162780761719,292.9981689453125,290.7420349121094,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987746598199,5.7207629744482355e-09,0.0009987688390538,-0.014039852656424,0.0,0.0,0.0,-0.0076488447375595,60.0,4.0562944412231445,-0.0,-6.801335672435016e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.365854202769695e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.862708247965202e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,7.284572347998619e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.86269660643302e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,0.0004678425611928,284.58648681640625,294.1499938964844,290.4956970214844,284.6944885253906,292.954345703125,290.6962890625,284.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979788446798,5.6277289495199065e-09,0.0009979732567444,-0.01379613019526,0.0,0.0,0.0,-0.0076027228496968,60.0,4.014116287231445,-0.0,-6.790504158971089e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.365854202769695e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.862708247965202e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,7.284572347998619e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.86269660643302e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,0.0004678425611928,284.58648681640625,294.1499938964844,290.4956970214844,284.6944885253906,292.954345703125,290.6962890625,284.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979788446798,5.6277289495199065e-09,0.0009979732567444,-0.01379613019526,0.0,0.0,0.0,-0.0076027228496968,60.0,4.014116287231445,-0.0,-6.790504158971089e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,9.36356300371699e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,9.860294812824576e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63214111328125,0.0,0.0,7.282790465978906e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,9.860283898888156e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,0.0004677280958276,284.5859375,294.1499938964844,290.4706726074219,284.6837158203125,292.9324035644531,290.6732482910156,284.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977342560887,5.5991384861897595e-09,0.0009977286681532,-0.0137212304398417,0.0,0.0,0.0,-0.0075885490514338,60.0,3.994084358215332,-0.0,-6.787176687339527e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,9.361961565446109e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.858608973445372e-05,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,7.281544822035357e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,9.85859805950895e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,0.0004676481185015,284.5854187011719,294.1499938964844,290.4459228515625,284.67303466796875,292.9104309082031,290.650146484375,284.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,5.579147366319148e-09,0.0009975576540455,-0.0136688584461808,0.0,0.0,0.0,-0.007578638382256,60.0,3.974633455276489,-0.0,-6.784851080965383e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,9.360199328511952e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.856752149062233e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,7.280173304025084e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.85674123512581e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,0.0004675600794143,284.5844116210937,294.1499938964844,290.3973083496094,284.65191650390625,292.8664245605469,290.60369873046875,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557102777942191e-09,0.0009973691776394,-0.0136111080646514,0.0,0.0,0.0,-0.0075677097775042,60.0,3.937208890914917,-0.0,-6.782286732232023e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,9.360199328511952e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.856752149062233e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,7.280173304025084e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.85674123512581e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,0.0004675600794143,284.5844116210937,294.1499938964844,290.3973083496094,284.65191650390625,292.8664245605469,290.60369873046875,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557102777942191e-09,0.0009973691776394,-0.0136111080646514,0.0,0.0,0.0,-0.0075677097775042,60.0,3.937208890914917,-0.0,-6.782286732232023e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.359301475342364e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.855807002168147e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,7.279475539689884e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.855796815827488e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0004675152886193,284.5834350585937,294.1499938964844,290.3500061035156,284.63116455078125,292.8223876953125,290.55712890625,284.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.90134072303772,-0.0,-6.780977201970019e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.359301475342364e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.855807002168147e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,7.279475539689884e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.855796815827488e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0004675152886193,284.5834350585937,294.1499938964844,290.3500061035156,284.63116455078125,292.8223876953125,290.55712890625,284.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.90134072303772,-0.0,-6.780977201970019e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.358770330436528e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.855247481027618e-05,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,7.279061537701637e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,9.855237294686958e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004674887459259,284.5825500488281,294.1499938964844,290.3039855957031,284.60858154296875,292.7782897949219,290.5106506347656,284.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539140701671385e-09,0.0009972155094146,-0.0135640520602464,0.0,0.0,0.0,-0.007558804936707,60.0,3.866657495498657,-0.0,-6.78019773658889e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.358770330436528e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.855247481027618e-05,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,7.279061537701637e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,9.855237294686958e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004674887459259,284.5825500488281,294.1499938964844,290.3039855957031,284.60858154296875,292.7782897949219,290.5106506347656,284.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539140701671385e-09,0.0009972155094146,-0.0135640520602464,0.0,0.0,0.0,-0.007558804936707,60.0,3.866657495498657,-0.0,-6.78019773658889e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,9.35902280616574e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.855513053480536e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,7.279257260961458e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.855502139544114e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0004675013769883,284.5816955566406,294.1499938964844,290.2592468261719,284.5820617675781,292.73419189453125,290.46441650390625,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202252684092e-09,0.000997241702862,-0.0135720716789364,0.0,0.0,0.0,-0.0075603225268423,60.0,3.833129167556762,-0.0,-6.780553718499506e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,9.35902280616574e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.855513053480536e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,7.279257260961458e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.855502139544114e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0004675013769883,284.5816955566406,294.1499938964844,290.2592468261719,284.5820617675781,292.73419189453125,290.46441650390625,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202252684092e-09,0.000997241702862,-0.0135720716789364,0.0,0.0,0.0,-0.0075603225268423,60.0,3.833129167556762,-0.0,-6.780553718499506e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.35981297516264e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.856345423031598e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,7.279872806975618e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.856335236690938e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.0004675408708862,284.5812683105469,294.1499938964844,290.2373352050781,284.56744384765625,292.7121276855469,290.44140625,284.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552014403775729e-09,0.0009973255218937,-0.0135977771133184,0.0,0.0,0.0,-0.0075651863589882,60.0,3.8168845176696777,-0.0,-6.781694850133135e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.361236152471974e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.85784427030012e-05,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,7.280979480128735e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.85783408395946e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0004676119715441,284.58087158203125,294.1499938964844,290.2156982421875,284.552001953125,292.6900634765625,290.4184875488281,284.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569707361985365e-09,0.0009974767453968,-0.013644129037857,0.0,0.0,0.0,-0.007573957554996,60.0,3.8009867668151855,-0.0,-6.783753292438632e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.366978338221088e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.863890591077508e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.285445462912321e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,9.863880404736848e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.000467898818897,284.58013916015625,294.1499938964844,290.1732788085937,284.5186462402344,292.6459655761719,290.3727111816406,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.770707607269287,-0.0,-6.792068774075234e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.366978338221088e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.863890591077508e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.285445462912321e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,9.863880404736848e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.000467898818897,284.58013916015625,294.1499938964844,290.1732788085937,284.5186462402344,292.6459655761719,290.3727111816406,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.770707607269287,-0.0,-6.792068774075234e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.372561180498452e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.869769564829768e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.289787026820704e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.869759378489108e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,0.0004681776918005,284.5797424316406,294.1499938964844,290.1499938964844,284.4986877441406,292.6212463378906,290.3470458984375,284.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710686590276737e-09,0.000998682109639,-0.0140134561806917,0.0,0.0,0.0,-0.0076438458636403,60.0,3.754926919937134,-0.0,-6.80016185583554e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.37805962166749e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.875559044303373e-05,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,7.29406310711056e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.875548857962713e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0004684523446485,284.5794372558594,294.1499938964844,290.1319580078125,284.4823913574219,292.6018371582031,290.3268737792969,284.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779157152829839e-09,0.0009992674458771,-0.01419282797724,0.0,0.0,0.0,-0.007677789311856,60.0,3.7430365085601807,-0.0,-6.808139119129919e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.39595774980262e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.894407412502916e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.307984196813777e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.894397226162256e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.0004693464143201,284.57879638671875,294.1499938964844,290.09161376953125,284.4434814453125,292.5577392578125,290.28057861328125,284.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088159817731e-09,0.0010011735139414,-0.014776830561459,0.0,0.0,0.0,-0.0077883047051727,60.0,3.718286275863648,-0.0,-6.834142141087797e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.39595774980262e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.894407412502916e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.307984196813777e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.894397226162256e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.0004693464143201,284.57879638671875,294.1499938964844,290.09161376953125,284.4434814453125,292.5577392578125,290.28057861328125,284.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088159817731e-09,0.0010011735139414,-0.014776830561459,0.0,0.0,0.0,-0.0077883047051727,60.0,3.718286275863648,-0.0,-6.834142141087797e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.421911090612411e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.921736636897548e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,7.328169886022806e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,9.921726450556888e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0004706428444478,284.57818603515625,294.1499938964844,290.0521850585937,284.4022216796875,292.5135803222656,290.23358154296875,284.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325373114179911e-09,0.0010039376793429,-0.0156236989423632,0.0,0.0,0.0,-0.0079485699534416,60.0,3.697018623352051,-0.0,-6.871939461916554e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
