time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262440,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.421911090612411e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.921736636897548e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,7.328169886022806e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,9.921726450556888e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0004706428444478,284.57818603515625,294.1499938964844,290.0521850585937,284.4022216796875,292.5135803222656,290.23358154296875,284.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325373114179911e-09,0.0010039376793429,-0.0156236989423632,0.0,0.0,0.0,-0.0079485699534416,60.0,3.697018623352051,-0.0,-6.871939461916554e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.438319102628157e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.939015581039712e-05,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,7.340931915678084e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,9.939005394699052e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0004714624665211,284.5779113769531,294.1499938964844,290.0328063964844,284.3808288574219,292.4914855957031,290.209716796875,284.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.529777163422068e-09,0.0010056854225695,-0.0161591321229934,0.0,0.0,0.0,-0.0080499006435275,60.0,3.687885284423828,-0.0,-6.895891146996291e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,9.456889529246836e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.958571172319353e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,7.355375419138e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.958560985978691e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.0004723901220131,284.57763671875,294.1499938964844,290.0136413574219,284.35894775390625,292.4693908691406,290.18560791015625,284.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076701873913,6.7611183318661006e-09,0.0010076634353026,-0.0167651120573282,0.0,0.0,0.0,-0.0081645864993333,60.0,3.6795825958251953,-0.0,-6.923049511442515e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.501319436822088e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001000535703497,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,7.389931124635041e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0001000534757622,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,0.0004746094637084,284.5771179199219,294.1499938964844,289.97589111328125,284.3139343261719,292.42510986328125,290.1366271972656,284.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314613803544033e-09,0.0010123960673809,-0.0182148721069097,0.0,0.0,0.0,-0.0084389764815568,60.0,3.6660797595977774,-0.0,-6.98824393907671e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.501319436822088e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001000535703497,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,7.389931124635041e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0001000534757622,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,0.0004746094637084,284.5771179199219,294.1499938964844,289.97589111328125,284.3139343261719,292.42510986328125,290.1366271972656,284.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314613803544033e-09,0.0010123960673809,-0.0182148721069097,0.0,0.0,0.0,-0.0084389764815568,60.0,3.6660797595977774,-0.0,-6.98824393907671e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.554968710290268e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001006185266305,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,7.431658741552383e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,0.0001006184247671,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004772893444169,284.57666015625,294.1499938964844,289.9389038085937,284.2674865722656,292.3807373046875,290.0868225097656,284.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982987604293612e-09,0.0010181110119447,-0.0199653804302215,0.0,0.0,0.0,-0.0087703168392181,60.0,3.656511068344116,-0.0,-7.067375662472841e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.554968710290268e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001006185266305,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,7.431658741552383e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,0.0001006184247671,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004772893444169,284.57666015625,294.1499938964844,289.9389038085937,284.2674865722656,292.3807373046875,290.0868225097656,284.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982987604293612e-09,0.0010181110119447,-0.0199653804302215,0.0,0.0,0.0,-0.0087703168392181,60.0,3.656511068344116,-0.0,-7.067375662472841e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.61628757067956e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0001012642460409,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.479351188521832e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,0.0001012641441775,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0004803523770533,284.5762634277344,294.1499938964844,289.9025573730469,284.2198791503906,292.3362121582031,290.03662109375,284.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746930291181343e-09,0.001024643308483,-0.0219659637659788,0.0,0.0,0.0,-0.0091490345075726,60.0,3.650434732437134,-0.0,-7.15836776521428e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.61628757067956e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0001012642460409,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.479351188521832e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,0.0001012641441775,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0004803523770533,284.5762634277344,294.1499938964844,289.9025573730469,284.2198791503906,292.3362121582031,290.03662109375,284.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746930291181343e-09,0.001024643308483,-0.0219659637659788,0.0,0.0,0.0,-0.0091490345075726,60.0,3.650434732437134,-0.0,-7.15836776521428e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.682146628620104e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001019577684928,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,7.530574657721445e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0001019576739054,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004836421867366,284.5758972167969,294.1499938964844,289.8667907714844,284.17144775390625,292.2915954589844,289.9867553710937,284.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144075989723,0.0,0.0,0.0,-0.0095557980239391,60.0,3.64687728881836,-0.0,-7.256745959693944e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.682146628620104e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001019577684928,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,7.530574657721445e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0001019576739054,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004836421867366,284.5758972167969,294.1499938964844,289.8667907714844,284.17144775390625,292.2915954589844,289.9867553710937,284.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144075989723,0.0,0.0,0.0,-0.0095557980239391,60.0,3.64687728881836,-0.0,-7.256745959693944e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.0,0.0,9.715333726489916e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,0.0001023072472889,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,7.556386844953522e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0001023071527015,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,0.0004852999700233,284.57574462890625,294.1499938964844,289.84912109375,284.1470031738281,292.2691955566406,289.9621887207031,284.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969266682863,0.0,0.0,0.0,-0.0097607737407088,60.0,3.645588874816896,-0.0,-7.306574190124594e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.74769573076628e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,0.0001026480385917,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.581557292724028e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0001026479440042,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004869165131822,284.5755920410156,294.1499938964844,289.83160400390625,284.1224365234375,292.2467956542969,289.9380798339844,284.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652844727,1.0384104243144066e-08,0.0010386424837633,-0.026252431795001,0.0,0.0,0.0,-0.009960651397705,60.0,3.644268274307251,-0.0,-7.355327369396036e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.807208698475732e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,0.0001032747313729,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,7.627844752278179e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.0001032746367854,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0004898892948403,284.5753173828125,294.1499938964844,289.7968444824219,284.0731506347656,292.201904296875,289.8912048339844,284.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449937544763,1.1125556476088151e-08,0.0010449826950207,-0.0281932521611452,0.0,0.0,0.0,-0.0103282211348414,60.0,3.640653133392334,-0.0,-7.445405714179287e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.807208698475732e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,0.0001032747313729,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,7.627844752278179e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.0001032746367854,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0004898892948403,284.5753173828125,294.1499938964844,289.7968444824219,284.0731506347656,292.201904296875,289.8912048339844,284.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449937544763,1.1125556476088151e-08,0.0010449826950207,-0.0281932521611452,0.0,0.0,0.0,-0.0103282211348414,60.0,3.640653133392334,-0.0,-7.445405714179287e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.85463339020498e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0001037741385516,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.664730946999043e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0001037740439642,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0004922582884319,284.5751037597656,294.1499938964844,289.76251220703125,284.0238952636719,292.156982421875,289.8467712402344,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716396741690005e-08,0.0010500352364033,-0.029739610850811,0.0,0.0,0.0,-0.0106211276724934,60.0,3.633747100830078,-0.0,-7.517578382021385e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.85463339020498e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0001037741385516,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.664730946999043e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0001037740439642,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0004922582884319,284.5751037597656,294.1499938964844,289.76251220703125,284.0238952636719,292.156982421875,289.8467712402344,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716396741690005e-08,0.0010500352364033,-0.029739610850811,0.0,0.0,0.0,-0.0106211276724934,60.0,3.633747100830078,-0.0,-7.517578382021385e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.889650391414762e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001041428840835,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.691965583944693e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0001041427894961,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,0.0004940074286423,284.574951171875,294.1499938964844,289.7284851074219,283.9749450683594,292.112060546875,289.8049011230469,284.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537775233387,1.21526291252394e-08,0.0010537654161453,-0.0308811906725168,0.0,0.0,0.0,-0.0108373863622546,60.0,3.622151374816896,-0.0,-7.571088644908741e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.889650391414762e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001041428840835,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.691965583944693e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0001041427894961,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,0.0004940074286423,284.574951171875,294.1499938964844,289.7284851074219,283.9749450683594,292.112060546875,289.8049011230469,284.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537775233387,1.21526291252394e-08,0.0010537654161453,-0.0308811906725168,0.0,0.0,0.0,-0.0108373863622546,60.0,3.622151374816896,-0.0,-7.571088644908741e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.890456567518412e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.000104151375126,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.692593499086797e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,0.0001041512805386,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,0.0004940477665513,284.5748291015625,294.1499938964844,289.6947326660156,283.9266052246094,292.0672607421875,289.76568603515625,284.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.2162606921606312e-08,0.001053852844052,-0.0309072993695735,0.0,0.0,0.0,-0.0108423437923192,60.0,3.603514671325684,-0.0,-7.572314331127927e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.890456567518412e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.000104151375126,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.692593499086797e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,0.0001041512805386,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,0.0004940477665513,284.5748291015625,294.1499938964844,289.6947326660156,283.9266052246094,292.0672607421875,289.76568603515625,284.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.2162606921606312e-08,0.001053852844052,-0.0309072993695735,0.0,0.0,0.0,-0.0108423437923192,60.0,3.603514671325684,-0.0,-7.572314331127927e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,9.863180457614362e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,0.0001038641421473,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,7.671378261875361e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,0.0001038640475599,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.0004926852416247,284.57476806640625,294.1499938964844,289.6779479980469,283.9027404785156,292.04498291015625,289.74737548828125,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509594576433,1.1822708145814433e-08,0.0010509475832805,-0.0300178248435258,0.0,0.0,0.0,-0.0106738470494747,60.0,3.5869791507720947,-0.0,-7.530601209282396e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.834281809162349e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.0001035598252201,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,7.648901373613626e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,0.0001035597379086,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,0.0004912417498417,284.5747375488281,294.1499938964844,289.66119384765625,283.879150390625,292.0228271484375,289.7299194335937,284.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478793410584,1.1462593541011756e-08,0.0010478679323568,-0.0290753748267889,0.0,0.0,0.0,-0.0104953218251466,60.0,3.566082239151001,-0.0,-7.486532638267819e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.77404706645757e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0001029255217872,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,7.602051482535899e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,0.0001029254344757,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,0.0004882329085376,284.5747375488281,294.1499938964844,289.6277770996094,283.8328552246094,291.9788513183594,289.69677734375,284.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414608987048,1.07119992875937e-08,0.0010414501884952,-0.0271107610315084,0.0,0.0,0.0,-0.0101232221350073,60.0,3.5205838680267334,-0.0,-7.395095025231059e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.77404706645757e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0001029255217872,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,7.602051482535899e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,0.0001029254344757,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,0.0004882329085376,284.5747375488281,294.1499938964844,289.6277770996094,283.8328552246094,291.9788513183594,289.69677734375,284.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414608987048,1.07119992875937e-08,0.0010414501884952,-0.0271107610315084,0.0,0.0,0.0,-0.0101232221350073,60.0,3.5205838680267334,-0.0,-7.395095025231059e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.707570279715584e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.0001022254873532,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,7.550347072537988e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0001022254000417,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,0.0004849122778978,284.5747375488281,294.1499938964844,289.5944519042969,283.7880249023437,291.93536376953125,289.6656188964844,284.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883640572638797e-09,0.0010343671310693,-0.0249422471970319,0.0,0.0,0.0,-0.0097125703468918,60.0,3.472153902053833,-0.0,-7.2948353135871e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.707570279715584e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.0001022254873532,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,7.550347072537988e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0001022254000417,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,0.0004849122778978,284.5747375488281,294.1499938964844,289.5944519042969,283.7880249023437,291.93536376953125,289.6656188964844,284.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883640572638797e-09,0.0010343671310693,-0.0249422471970319,0.0,0.0,0.0,-0.0097125703468918,60.0,3.472153902053833,-0.0,-7.2948353135871e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.640071948524565e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,0.0001015146990539,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,7.49784812796861e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0001015146117424,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004815405991394,284.5748291015625,294.1499938964844,289.56109619140625,283.74493408203125,291.892333984375,289.6359558105469,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042561366356953e-09,0.0010271752253174,-0.0227400790899992,0.0,0.0,0.0,-0.009295611642301,60.0,3.422691345214844,-0.0,-7.193735740429474e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.640071948524565e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,0.0001015146990539,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,7.49784812796861e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0001015146117424,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004815405991394,284.5748291015625,294.1499938964844,289.56109619140625,283.74493408203125,291.892333984375,289.6359558105469,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042561366356953e-09,0.0010271752253174,-0.0227400790899992,0.0,0.0,0.0,-0.009295611642301,60.0,3.422691345214844,-0.0,-7.193735740429474e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,9.575983131071553e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,0.0001008398030535,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,7.448000542353839e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,0.0001008397230179,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004783392359968,284.5749206542969,294.1499938964844,289.5276794433594,283.7038879394531,291.84979248046875,289.6075134277344,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.373908281326294,-0.0,-7.098394405602448e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,9.575983131071553e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,0.0001008398030535,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,7.448000542353839e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,0.0001008397230179,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004783392359968,284.5749206542969,294.1499938964844,289.5276794433594,283.7038879394531,291.84979248046875,289.6075134277344,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.373908281326294,-0.0,-7.098394405602448e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,9.546271758154036e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,0.0001005269296001,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,7.424892100971192e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,0.0001005268495646,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0004768551152665,284.5749816894531,294.1499938964844,289.51092529296875,283.6842041015625,291.8287048339844,289.5936279296875,284.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171884205192,7.873747875919435e-09,0.0010171806206926,-0.0196792818605899,0.0,0.0,0.0,-0.0087161799892783,60.0,3.3502254486083984,-0.0,-7.054411810258898e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,9.518391743768008e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,0.0001002333374344,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,7.403207564493641e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0001002332573989,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,0.0004754624678753,284.5750732421875,294.1499938964844,289.494140625,283.6651306152344,291.80767822265625,289.5799560546875,284.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.327103614807129,-0.0,-7.013262859345559e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.469076030654831e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.971401595976204e-05,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,7.36485089873895e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,9.971393592422828e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0004729990614578,284.57525634765625,294.1499938964844,289.4603881835937,283.6289978027344,291.7659606933594,289.5530090332031,284.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.283041715621948,-0.0,-6.940771157815109e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.469076030654831e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.971401595976204e-05,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,7.36485089873895e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,9.971393592422828e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0004729990614578,284.57525634765625,294.1499938964844,289.4603881835937,283.6289978027344,291.7659606933594,289.5530090332031,284.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.283041715621948,-0.0,-6.940771157815109e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,9.42859987844713e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,9.928778308676556e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,7.33336855773814e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.92877030512318e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0004709771892521,284.57550048828125,294.1499938964844,289.4263916015625,283.5957336425781,291.7245483398437,289.52642822265625,284.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458563728596e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.242015838623047,-0.0,-6.881552394588655e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,9.42859987844713e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,9.928778308676556e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,7.33336855773814e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.92877030512318e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0004709771892521,284.57550048828125,294.1499938964844,289.4263916015625,283.5957336425781,291.7245483398437,289.52642822265625,284.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458563728596e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.242015838623047,-0.0,-6.881552394588655e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.396657696925104e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,9.895141556626186e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,7.308524800464511e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.89513355307281e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,0.000469381629955,284.5757751464844,294.1499938964844,289.3920593261719,283.56561279296875,291.6834411621094,289.4998779296875,284.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.0094200726723565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.204024076461792,-0.0,-6.834998345084389e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.396657696925104e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,9.895141556626186e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,7.308524800464511e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.89513355307281e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,0.000469381629955,284.5757751464844,294.1499938964844,289.3920593261719,283.56561279296875,291.6834411621094,289.4998779296875,284.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.0094200726723565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.204024076461792,-0.0,-6.834998345084389e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
