time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264780,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,9.372331987833604e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.86952509265393e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,7.289604400284588e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.869517816696316e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,0.0004681665159296,284.5760803222656,294.1499938964844,289.3572998046875,283.5389404296875,291.642578125,289.4731140136719,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706281225315024e-09,0.0009986454388126,-0.0140019143000245,0.0,0.0,0.0,-0.0076416670344769,60.0,3.168686628341675,-0.0,-6.799648843980324e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,9.372331987833604e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.86952509265393e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,7.289604400284588e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.869517816696316e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,0.0004681665159296,284.5760803222656,294.1499938964844,289.3572998046875,283.5389404296875,291.642578125,289.4731140136719,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706281225315024e-09,0.0009986454388126,-0.0140019143000245,0.0,0.0,0.0,-0.0076416670344769,60.0,3.168686628341675,-0.0,-6.799648843980324e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.362709533888848e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,9.859392594080418e-05,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,7.282120350282639e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.859384590527044e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091003417969,0.0,0.0,0.0004676858661696,284.57623291015625,294.1499938964844,289.3397521972656,283.5269775390625,291.6222229003906,289.4595642089844,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.5863669246036815e-09,0.0009976199362426,-0.0136877717450261,0.0,0.0,0.0,-0.007582220248878,60.0,3.1519408226013184,-0.0,-6.78569094247905e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,9.35442149057053e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.850664355326444e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,7.275673851836473e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.85065707936883e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,0.0004672718641813,284.576416015625,294.1499938964844,289.32208251953125,283.5159606933594,291.6018981933594,289.4458923339844,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483073994838605e-09,0.0009967365767806,-0.0134171694517135,0.0,0.0,0.0,-0.0075310128740966,60.0,3.135636806488037,-0.0,-6.773679217531027e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.341505938209592e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.837064135354012e-05,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,7.265628664754331e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.837056131800637e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.0004666267195716,284.5767822265625,294.1499938964844,289.2863464355469,283.4969482421875,291.56134033203125,289.4179992675781,284.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322102314408994e-09,0.0009953599656,-0.0129954582080245,0.0,0.0,0.0,-0.0074512111023068,60.0,3.104281187057495,-0.0,-6.7549812854395e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.341505938209592e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.837064135354012e-05,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,7.265628664754331e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.837056131800637e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.0004666267195716,284.5767822265625,294.1499938964844,289.2863464355469,283.4969482421875,291.56134033203125,289.4179992675781,284.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322102314408994e-09,0.0009953599656,-0.0129954582080245,0.0,0.0,0.0,-0.0074512111023068,60.0,3.104281187057495,-0.0,-6.7549812854395e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,9.33251649257727e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,9.827596659306435e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,7.258636469487101e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,9.827589383348824e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004661776765715,284.5771789550781,294.1499938964844,289.25,283.482177734375,291.5209350585937,289.3892517089844,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210039955017009e-09,0.0009944015182554,-0.0127018736675381,0.0,0.0,0.0,-0.0073956563137471,60.0,3.0742130279541016,-0.0,-6.74197977446056e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,9.33251649257727e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,9.827596659306435e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,7.258636469487101e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,9.827589383348824e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004661776765715,284.5771789550781,294.1499938964844,289.25,283.482177734375,291.5209350585937,289.3892517089844,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210039955017009e-09,0.0009944015182554,-0.0127018736675381,0.0,0.0,0.0,-0.0073956563137471,60.0,3.0742130279541016,-0.0,-6.74197977446056e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,9.32538605411537e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.82008859864436e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,7.253090006997809e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.820081322686748e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0004658215329982,284.57763671875,294.1499938964844,289.2133483886719,283.4698791503906,291.48065185546875,289.359619140625,284.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515898548066,60.0,3.04485821723938,-0.0,-6.731675483706567e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,9.32538605411537e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.82008859864436e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,7.253090006997809e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.820081322686748e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0004658215329982,284.57763671875,294.1499938964844,289.2133483886719,283.4698791503906,291.48065185546875,289.359619140625,284.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515898548066,60.0,3.04485821723938,-0.0,-6.731675483706567e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.318226511823012e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.812549251364544e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,7.247521716635674e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.81254197540693e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004654639051295,284.578125,294.1499938964844,289.1766662597656,283.45819091796875,291.4404296875,289.3291931152344,284.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0157744884490967,-0.0,-6.721337086901259e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.318226511823012e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.812549251364544e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,7.247521716635674e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.81254197540693e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004654639051295,284.578125,294.1499938964844,289.1766662597656,283.45819091796875,291.4404296875,289.3291931152344,284.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0157744884490967,-0.0,-6.721337086901259e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.314624185208233e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.808755567064507e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,7.244719745358452e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.808748291106896e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004652839561458,284.578369140625,294.1499938964844,289.1583251953125,283.4525451660156,291.4203491210937,289.31378173828125,284.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.0012638568878174,-0.0,-6.716138045703701e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.3109963927418e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.8049349617213e-05,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,7.241898128995672e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.804928413359448e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,0.0004651027556974,284.5786437988281,294.1499938964844,289.1400146484375,283.4470520019531,291.4003295898437,289.2982177734375,284.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.9867632389068604,-0.0,-6.710904187912092e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.303611295763405e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.7971576906275e-05,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,7.236153760459274e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.797151142265648e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004647338355425,284.5791931152344,294.1499938964844,289.10333251953125,283.4364318847656,291.3602905273437,289.2668762207031,284.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578031495213,0.0,0.0,0.0,-0.0072170160710811,60.0,2.9577770233154297,-0.0,-6.700256705016727e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.303611295763405e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.7971576906275e-05,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,7.236153760459274e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.797151142265648e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004647338355425,284.5791931152344,294.1499938964844,289.10333251953125,283.4364318847656,291.3602905273437,289.2668762207031,284.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578031495213,0.0,0.0,0.0,-0.0072170160710811,60.0,2.9577770233154297,-0.0,-6.700256705016727e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.295995550928636e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.789138130145147e-05,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,7.230230403365567e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.789131581783296e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0004643534484785,284.57977294921875,294.1499938964844,289.0666809082031,283.4263610839844,291.32037353515625,289.2352600097656,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.9287915229797363,-0.0,-6.689285925176591e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.295995550928636e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.789138130145147e-05,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,7.230230403365567e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.789131581783296e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0004643534484785,284.57977294921875,294.1499938964844,289.0666809082031,283.4263610839844,291.32037353515625,289.2352600097656,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.9287915229797363,-0.0,-6.689285925176591e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.288122964790092e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.780847904039548e-05,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.22410695743747e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.780841355677694e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004639601975213,284.58038330078125,294.1499938964844,289.0299987792969,283.416748046875,291.280517578125,289.2034912109375,284.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.899791955947876,-0.0,-6.677954900169425e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.288122964790092e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.780847904039548e-05,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.22410695743747e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.780841355677694e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004639601975213,284.58038330078125,294.1499938964844,289.0299987792969,283.416748046875,291.280517578125,289.2034912109375,284.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.899791955947876,-0.0,-6.677954900169425e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.279946243623272e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,9.772237535798922e-05,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,7.217747770482674e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.77223098743707e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.0004635517834685,284.5810241699219,294.1499938964844,288.99334716796875,283.4076232910156,291.24078369140625,289.171630859375,284.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849413856863,0.0,0.0,0.0,-0.0070707770064473,60.0,2.8707666397094727,-0.0,-6.666197549520805e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.279946243623272e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,9.772237535798922e-05,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,7.217747770482674e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.77223098743707e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.0004635517834685,284.5810241699219,294.1499938964844,288.99334716796875,283.4076232910156,291.24078369140625,289.171630859375,284.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849413856863,0.0,0.0,0.0,-0.0070707770064473,60.0,2.8707666397094727,-0.0,-6.666197549520805e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.275762567995116e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.767831943463534e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,7.21449323464185e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.76782539510168e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,0.000463342788862,284.58135986328125,294.1499938964844,288.9750061035156,283.4032592773437,291.220947265625,289.1557006835937,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.856245279312134,-0.0,-6.6601849368908e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,9.271490853279828e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.763333946466446e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,7.211171032395214e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,9.763327398104592e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,0.0004631294286809,284.5816955566406,294.1499938964844,288.9566650390625,283.3989562988281,291.2011108398437,289.1398010253906,284.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307589027285e-09,0.0009878964629024,-0.0107088051736354,0.0,0.0,0.0,-0.0070185284130275,60.0,2.84171724319458,-0.0,-6.654049400367512e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.262764069717376e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,9.754143684403972e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,7.204383291536942e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.754137136042118e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0004626935115084,284.5823974609375,294.1499938964844,288.9200134277344,283.3907470703125,291.1615600585937,289.1080322265625,284.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.8126463890075684,-0.0,-6.641523242478797e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.262764069717376e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,9.754143684403972e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,7.204383291536942e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.754137136042118e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0004626935115084,284.5823974609375,294.1499938964844,288.9200134277344,283.3907470703125,291.1615600585937,289.1080322265625,284.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.8126463890075684,-0.0,-6.641523242478797e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,9.253769530914724e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.744671842781828e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,7.197387458290905e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,9.744665294419974e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,0.0004622442356776,284.5831298828125,294.1499938964844,288.8833312988281,283.3829345703125,291.1220703125,289.0764465332031,284.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.783560037612915,-0.0,-6.62862547073928e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,9.253769530914724e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.744671842781828e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,7.197387458290905e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,9.744665294419974e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,0.0004622442356776,284.5831298828125,294.1499938964844,288.8833312988281,283.3829345703125,291.1220703125,289.0764465332031,284.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.783560037612915,-0.0,-6.62862547073928e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.244581451639532e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,9.734996274346486e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,7.190241012722254e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,9.734990453580394e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,0.0004617852682713,284.5838928222656,294.1499938964844,288.8466796875,283.3755187988281,291.0826721191406,289.0450134277344,284.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.754471063613892,-0.0,-6.615464087644797e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.244581451639532e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,9.734996274346486e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,7.190241012722254e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,9.734990453580394e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,0.0004617852682713,284.5838928222656,294.1499938964844,288.8466796875,283.3755187988281,291.0826721191406,289.0450134277344,284.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.754471063613892,-0.0,-6.615464087644797e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.235214383807032e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,9.725132258608936e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,7.18295486876741e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.725125710247084e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.000461317365989,284.58465576171875,294.1499938964844,288.8099975585937,283.36846923828125,291.0433654785156,289.0138244628906,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.725395679473877,-0.0,-6.60205827784921e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.235214383807032e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,9.725132258608936e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,7.18295486876741e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.725125710247084e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.000461317365989,284.58465576171875,294.1499938964844,288.8099975585937,283.36846923828125,291.0433654785156,289.0138244628906,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.725395679473877,-0.0,-6.60205827784921e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,9.230490832123904e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,9.72015841398388e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,7.179281237768009e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,9.720151865622027e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.0004610814212355,284.5850830078125,294.1499938964844,288.7916564941406,283.3651123046875,291.02374267578125,288.9983215332031,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.7108657360076904,-0.0,-6.59530456914581e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,9.225740359397604e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,9.71515619312413e-05,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,7.175586506491527e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.715149644762278e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,0.0004608441377058,284.5854797363281,294.1499938964844,288.7733459472656,283.3617858886719,291.004150390625,288.98291015625,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.6963460445404053,-0.0,-6.588515333305622e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.216205216944218e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.705114644020796e-05,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,7.16817012289539e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.705108823254704e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004603678535204,284.5863342285156,294.1499938964844,288.7366638183594,283.35546875,290.96502685546875,288.9523010253906,284.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.667341470718384,-0.0,-6.574898492317517e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.216205216944218e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.705114644020796e-05,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,7.16817012289539e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.705108823254704e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004603678535204,284.5863342285156,294.1499938964844,288.7366638183594,283.35546875,290.96502685546875,288.9523010253906,284.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.667341470718384,-0.0,-6.574898492317517e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.206663526128978e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.695066546555609e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,7.160748646128923e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.695060725789516e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004598912491928,284.5871887207031,294.1499938964844,288.70001220703125,283.34942626953125,290.92596435546875,288.9220275878906,284.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.638395071029663,-0.0,-6.561285914585825e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.206663526128978e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.695066546555609e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,7.160748646128923e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.695060725789516e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004598912491928,284.5871887207031,294.1499938964844,288.70001220703125,283.34942626953125,290.92596435546875,288.9220275878906,284.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.638395071029663,-0.0,-6.561285914585825e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,9.19716912903823e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.68506865319796e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,7.153363549150527e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,9.685062104836106e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,0.0004594169731717,284.58807373046875,294.1499938964844,288.663330078125,283.3437194824219,290.8869934082031,288.89208984375,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6095213890075684,-0.0,-6.547755049268744e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
