time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267120,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,9.19716912903823e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.68506865319796e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,7.153363549150527e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,9.685062104836106e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,0.0004594169731717,284.58807373046875,294.1499938964844,288.663330078125,283.3437194824219,290.8869934082031,288.89208984375,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6095213890075684,-0.0,-6.547755049268744e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.18777659535408e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.675177716417238e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,7.146058487705886e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.675171895651148e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0004589477903209,284.5889892578125,294.1499938964844,288.6266784667969,283.3382568359375,290.8481140136719,288.86248779296875,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.580738306045532,-0.0,-6.534383345524476e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.18777659535408e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.675177716417238e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,7.146058487705886e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.675171895651148e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0004589477903209,284.5889892578125,294.1499938964844,288.6266784667969,283.3382568359375,290.8481140136719,288.86248779296875,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.580738306045532,-0.0,-6.534383345524476e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.183127986034378e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,9.670282452134416e-05,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,7.142443064367399e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.670276631368324e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,0.0004587155999615,284.5894775390625,294.1499938964844,288.6083374023437,283.33563232421875,290.8287048339844,288.84783935546875,284.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796412815308e-09,0.0009784786961972,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.5663833618164062,-0.0,-6.527771034825491e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,9.178529580822214e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.665439574746416e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,7.138866203604266e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.665433753980324e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,0.0004584858834277,284.5899353027344,294.1499938964844,288.5899963378906,283.33306884765625,290.8092956542969,288.8332824707031,284.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644645659313e-09,0.000977988471277,-0.0076729506254196,0.0,0.0,0.0,-0.0064441277645528,60.0,2.5520565509796143,-0.0,-6.521231910028291e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.16950302780606e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.655934263719246e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,7.131844904506579e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.655928442953154e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0004580350068863,284.5909118652344,294.1499938964844,288.5533447265625,283.328125,290.77056884765625,288.8044738769531,284.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144636351021e-09,0.0009770264150574,-0.0073781725950539,0.0,0.0,0.0,-0.0063883564434945,60.0,2.523498296737671,-0.0,-6.508407324190557e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.16950302780606e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.655934263719246e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,7.131844904506579e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.655928442953154e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0004580350068863,284.5909118652344,294.1499938964844,288.5533447265625,283.328125,290.77056884765625,288.8044738769531,284.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144636351021e-09,0.0009770264150574,-0.0073781725950539,0.0,0.0,0.0,-0.0063883564434945,60.0,2.523498296737671,-0.0,-6.508407324190557e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.160694025922568e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.646658145356923e-05,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,7.124993862817064e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.646652324590832e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,0.0004575949860736,284.5918884277344,294.1499938964844,288.51666259765625,283.32342529296875,290.7319030761719,288.77606201171875,284.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.495057821273804,-0.0,-6.495903193126652e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.160694025922568e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.646658145356923e-05,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,7.124993862817064e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.646652324590832e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,0.0004575949860736,284.5918884277344,294.1499938964844,288.51666259765625,283.32342529296875,290.7319030761719,288.77606201171875,284.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.495057821273804,-0.0,-6.495903193126652e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,9.152194252237678e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.637707262299956e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,7.118382927728817e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,9.637702169129624e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004571704193949,284.5928955078125,294.1499938964844,288.4800109863281,283.31890869140625,290.6932983398437,288.7480163574219,284.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624185327037367e-09,0.0009751816978678,-0.0068129119463264,0.0,0.0,0.0,-0.0062814112752676,60.0,2.4667563438415527,-0.0,-6.483850256699952e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,9.152194252237678e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.637707262299956e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,7.118382927728817e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,9.637702169129624e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004571704193949,284.5928955078125,294.1499938964844,288.4800109863281,283.31890869140625,290.6932983398437,288.7480163574219,284.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624185327037367e-09,0.0009751816978678,-0.0068129119463264,0.0,0.0,0.0,-0.0062814112752676,60.0,2.4667563438415527,-0.0,-6.483850256699952e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,9.144016803475095e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.629096166463567e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,7.112022285582498e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.62909107329324e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004567619762383,284.59393310546875,294.1499938964844,288.4433288574219,283.3145751953125,290.65478515625,288.7203674316406,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.8605000590431473e-09,0.0009743101545609,-0.0065458556637167,0.0,0.0,0.0,-0.0062308860942721,60.0,2.438603639602661,-0.0,-6.472264857393385e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,9.144016803475095e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.629096166463567e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,7.112022285582498e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.62909107329324e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004567619762383,284.59393310546875,294.1499938964844,288.4433288574219,283.3145751953125,290.65478515625,288.7203674316406,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.8605000590431473e-09,0.0009743101545609,-0.0065458556637167,0.0,0.0,0.0,-0.0062308860942721,60.0,2.438603639602661,-0.0,-6.472264857393385e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.140060137724504e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,9.624929225537926e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,7.108944555511698e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.624923404771836e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0004565643030218,284.594482421875,294.1499938964844,288.42498779296875,283.3124694824219,290.63555908203125,288.7066650390625,284.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.811177068906545e-09,0.0009738883818499,-0.0064166146330535,0.0,0.0,0.0,-0.0062064342200756,60.0,2.424582004547119,-0.0,-6.46666151737918e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,9.136212611338124e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.620877244742589e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,7.105951954144984e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,9.620872151572256e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0004563721013255,284.5950012207031,294.1499938964844,288.4066772460937,283.3104248046875,290.6163330078125,288.6930847167969,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763221207402466e-09,0.0009734783088788,-0.0062909554690122,0.0,0.0,0.0,-0.0061826603487133,60.0,2.4106040000915527,-0.0,-6.46121662839505e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.1288129624445e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.613085421733558e-05,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.100196671672165e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.613080328563228e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004560025117825,284.5960693359375,294.1499938964844,288.3699951171875,283.3064270019531,290.57794189453125,288.6661376953125,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670997423237509e-09,0.0009726896532811,-0.0060492996126413,0.0,0.0,0.0,-0.0061369407922029,60.0,2.382758617401123,-0.0,-6.45075104444004e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.1288129624445e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.613085421733558e-05,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.100196671672165e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.613080328563228e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004560025117825,284.5960693359375,294.1499938964844,288.3699951171875,283.3064270019531,290.57794189453125,288.6661376953125,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670997423237509e-09,0.0009726896532811,-0.0060492996126413,0.0,0.0,0.0,-0.0061369407922029,60.0,2.382758617401123,-0.0,-6.45075104444004e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.121871698880568e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.60577599471435e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,7.094798638718203e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.60577090154402e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004556557978503,284.59716796875,294.1499938964844,288.3333435058594,283.30255126953125,290.53961181640625,288.6395568847656,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584481739731359e-09,0.0009719498339109,-0.0058226003311574,0.0,0.0,0.0,-0.0060940510593354,60.0,2.3550851345062256,-0.0,-6.4409405808874e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.121871698880568e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.60577599471435e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,7.094798638718203e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.60577090154402e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004556557978503,284.59716796875,294.1499938964844,288.3333435058594,283.30255126953125,290.53961181640625,288.6395568847656,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584481739731359e-09,0.0009719498339109,-0.0058226003311574,0.0,0.0,0.0,-0.0060940510593354,60.0,2.3550851345062256,-0.0,-6.4409405808874e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.11540410015732e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.598964970791712e-05,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,7.089767314027995e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.598959877621382e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0004553327162284,284.5982971191406,294.1499938964844,288.2966613769531,283.2987976074219,290.5013122558594,288.6132202148437,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.503859564129129e-09,0.0009712603641673,-0.0056113428436219,0.0,0.0,0.0,-0.0060540828853845,60.0,2.327577590942383,-0.0,-6.431805132933732e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.11540410015732e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.598964970791712e-05,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,7.089767314027995e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.598959877621382e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0004553327162284,284.5982971191406,294.1499938964844,288.2966613769531,283.2987976074219,290.5013122558594,288.6132202148437,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.503859564129129e-09,0.0009712603641673,-0.0056113428436219,0.0,0.0,0.0,-0.0060540828853845,60.0,2.327577590942383,-0.0,-6.431805132933732e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,9.109506208915263e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.592754213372244e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,7.085179822752252e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,9.592749120201916e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004550380981527,284.59942626953125,294.1499938964844,288.260009765625,283.2951354980469,290.46307373046875,288.587158203125,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341079436,2.430342815884501e-09,0.0009706316632218,-0.0054187029600143,0.0,0.0,0.0,-0.0060176374390721,60.0,2.3002631664276123,-0.0,-6.423481124784304e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,9.109506208915263e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.592754213372244e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,7.085179822752252e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,9.592749120201916e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004550380981527,284.59942626953125,294.1499938964844,288.260009765625,283.2951354980469,290.46307373046875,288.587158203125,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341079436,2.430342815884501e-09,0.0009706316632218,-0.0054187029600143,0.0,0.0,0.0,-0.0060176374390721,60.0,2.3002631664276123,-0.0,-6.423481124784304e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.106741345021874e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.589842375135048e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.083029777277261e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.58983728196472e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0004549000004772,284.6000061035156,294.1499938964844,288.2416687011719,283.2933654785156,290.4439697265625,288.57421875,284.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703393443487,2.395875942085013e-09,0.000970336899627,-0.005328387953341,0.0,0.0,0.0,-0.0060005504637956,60.0,2.286667823791504,-0.0,-6.41958024516498e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.104134369408712e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.58709788392298e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,7.081001967890188e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.587092790752648e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,0.0004547697899397,284.6005859375,294.1499938964844,288.22332763671875,283.29156494140625,290.4248962402344,288.5613098144531,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363384599135543e-09,0.0009700590744614,-0.005243248771876,0.0,0.0,0.0,-0.0059844432398676,60.0,2.2731215953826904,-0.0,-6.415903897050157e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.101416799239814e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.58423552219756e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.078888302203268e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.58423042902723e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0004546340205706,284.6012268066406,294.1499938964844,288.2027893066406,283.28961181640625,290.4035339355469,288.5469055175781,284.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329501258557798e-09,0.0009697693167254,-0.0051544620655477,0.0,0.0,0.0,-0.0059676454402506,60.0,2.258011102676392,-0.0,-6.412071229533467e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.099464659811928e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.582180064171553e-05,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,7.077369809849188e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.582174971001224e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0004545365518424,284.6017761230469,294.1499938964844,288.1866760253906,283.2880554199219,290.38677978515625,288.5355834960937,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.305168056437878e-09,0.0009695612243376,-0.0050907004624605,0.0,0.0,0.0,-0.0059555824846029,60.0,2.246192216873169,-0.0,-6.409319297517868e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.095443965634332e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.577945456840098e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,7.074242603266612e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.577940363669768e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004543356772046,284.6029663085937,294.1499938964844,288.1499938964844,283.2846069335937,290.3486633300781,288.5099182128906,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347368061,2.2550346034933e-09,0.000969132524915,-0.0049593322910368,0.0,0.0,0.0,-0.0059307292103767,60.0,2.2194151878356934,-0.0,-6.403652008657448e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.095443965634332e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.577945456840098e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,7.074242603266612e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.577940363669768e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004543356772046,284.6029663085937,294.1499938964844,288.1499938964844,283.2846069335937,290.3486633300781,288.5099182128906,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347368061,2.2550346034933e-09,0.000969132524915,-0.0049593322910368,0.0,0.0,0.0,-0.0059307292103767,60.0,2.2194151878356934,-0.0,-6.403652008657448e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.092764230445027e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.575123840477318e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,7.072158041410148e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.575118747306988e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004542018286883,284.6041564941406,294.1499938964844,288.1101989746094,283.2789306640625,290.3105773925781,288.4839782714844,284.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612893649194e-09,0.0009688466670922,-0.0048717553727328,0.0,0.0,0.0,-0.0059141600504517,60.0,2.191829204559326,-0.0,-6.39987547401688e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.092764230445027e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.575123840477318e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,7.072158041410148e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.575118747306988e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004542018286883,284.6041564941406,294.1499938964844,288.1101989746094,283.2789306640625,290.3105773925781,288.4839782714844,284.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612893649194e-09,0.0009688466670922,-0.0048717553727328,0.0,0.0,0.0,-0.0059141600504517,60.0,2.191829204559326,-0.0,-6.39987547401688e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.091931860893963e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,9.574247087584808e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.071510481182486e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.57424199441448e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0004541602684184,284.6054077148437,294.1499938964844,288.064453125,283.2690124511719,290.2723999023437,288.4571228027344,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598212622,2.211208771640827e-09,0.000968757609371,-0.0048444923013448,0.0,0.0,0.0,-0.0059090019203722,60.0,2.161681652069092,-0.0,-6.398699525789199e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.091931860893963e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,9.574247087584808e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.071510481182486e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.57424199441448e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0004541602684184,284.6054077148437,294.1499938964844,288.064453125,283.2690124511719,290.2723999023437,288.4571228027344,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598212622,2.211208771640827e-09,0.000968757609371,-0.0048444923013448,0.0,0.0,0.0,-0.0059090019203722,60.0,2.161681652069092,-0.0,-6.398699525789199e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.092153050005436e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.574480645824224e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,7.071682921377942e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.574475552653894e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.000454171327874,284.60601806640625,294.1499938964844,288.0395202636719,283.2625732421875,290.25323486328125,288.4432067871094,284.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.21395368704691e-09,0.0009687810670584,-0.0048516853712499,0.0,0.0,0.0,-0.0059103625826537,60.0,2.145536661148072,-0.0,-6.399010032964726e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.092844993574543e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,9.575208969181404e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,7.072221342241392e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.575204603606836e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0004542059032246,284.60662841796875,294.1499938964844,288.0133056640625,283.2552185058594,290.2340087890625,288.4288024902344,284.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225581375323604e-09,0.0009688546415418,-0.00487423222512,0.0,0.0,0.0,-0.0059146280400455,60.0,2.1285476684570312,-0.0,-6.399982055427246e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.095507994061336e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.57801312324591e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,7.074292079778388e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.57800875767134e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004543389368336,284.60791015625,294.1499938964844,287.9572448730469,283.2378234863281,290.19537353515625,288.3983459472656,284.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2557000711742603e-09,0.0009691379964351,-0.0049610761925578,0.0,0.0,0.0,-0.0059310579672455,60.0,2.0924458503723145,-0.0,-6.403727326187436e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.095507994061336e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.57801312324591e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,7.074292079778388e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.57800875767134e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004543389368336,284.60791015625,294.1499938964844,287.9572448730469,283.2378234863281,290.19537353515625,288.3983459472656,284.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2557000711742603e-09,0.0009691379964351,-0.0049610761925578,0.0,0.0,0.0,-0.0059310579672455,60.0,2.0924458503723145,-0.0,-6.403727326187436e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.099815360968933e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.582548955222592e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,7.077641930663958e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.582544589648025e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.0004545541014522,284.60919189453125,294.1499938964844,287.8967590332031,283.2172241210937,290.1563720703125,288.3651123046875,284.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.309330504601803e-09,0.0009695965563878,-0.0051016081124544,0.0,0.0,0.0,-0.0059576444327831,60.0,2.053508996963501,-0.0,-6.409790387351677e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.099815360968933e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.582548955222592e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,7.077641930663958e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.582544589648025e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.0004545541014522,284.60919189453125,294.1499938964844,287.8967590332031,283.2172241210937,290.1563720703125,288.3651123046875,284.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.309330504601803e-09,0.0009695965563878,-0.0051016081124544,0.0,0.0,0.0,-0.0059576444327831,60.0,2.053508996963501,-0.0,-6.409790387351677e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
