time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269460,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.105824574362488e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.588876855559648e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,7.08231600583531e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,9.58887248998508e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0004548542783595,284.6104736328125,294.1499938964844,287.8323974609375,283.1937255859375,290.116943359375,288.3280944824219,284.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702388197183,2.38416908437955e-09,0.0009702364332042,-0.0052977120503783,0.0,0.0,0.0,-0.0059947450645267,60.0,2.0120084285736084,-0.0,-6.418255082962787e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.105824574362488e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.588876855559648e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,7.08231600583531e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,9.58887248998508e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0004548542783595,284.6104736328125,294.1499938964844,287.8323974609375,283.1937255859375,290.116943359375,288.3280944824219,284.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702388197183,2.38416908437955e-09,0.0009702364332042,-0.0052977120503783,0.0,0.0,0.0,-0.0059947450645267,60.0,2.0120084285736084,-0.0,-6.418255082962787e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.113488340517506e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.596946620149538e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,7.088276470312849e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.59694225457497e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004552370810415,284.61181640625,294.1499938964844,287.7646484375,283.16766357421875,290.0770263671875,288.28729248046875,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710550075396,2.479609406691452e-09,0.0009710525628179,-0.0055477996356785,0.0,0.0,0.0,-0.0060420590452849,60.0,1.968568563461304,-0.0,-6.42905888526002e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.113488340517506e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.596946620149538e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,7.088276470312849e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.59694225457497e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004552370810415,284.61181640625,294.1499938964844,287.7646484375,283.16766357421875,290.0770263671875,288.28729248046875,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710550075396,2.479609406691452e-09,0.0009710525628179,-0.0055477996356785,0.0,0.0,0.0,-0.0060420590452849,60.0,1.968568563461304,-0.0,-6.42905888526002e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.11792812985368e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.601622878108174e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,7.09172963979654e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.601617784937844e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0004554588813334,284.6124572753906,294.1499938964844,287.72967529296875,283.1537780761719,290.0568542480469,288.2650146484375,284.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715279447846,2.534915388707759e-09,0.0009715254418551,-0.0056927199475467,0.0,0.0,0.0,-0.006069476250559,60.0,1.9460846185684204,-0.0,-6.435323740561216e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.1228008386679e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.606753155821934e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,7.095518958522007e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.606748790247366e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,0.0004557022766675,284.6131286621094,294.1499938964844,287.6940612792969,283.139404296875,290.0365295410156,288.2414245605469,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720469242893,2.5955997351445603e-09,0.0009720443631522,-0.0058517334982752,0.0,0.0,0.0,-0.0060995602980256,60.0,1.923189640045166,-0.0,-6.442201083700638e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.129627869697288e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.613942529540508e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.100828952388838e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.61393816396594e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0004560433153528,284.614013671875,294.1499938964844,287.6476135253906,283.1203308105469,290.01031494140625,288.2093200683594,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727741708047,2.680638155894144e-09,0.0009727714932523,-0.0060745626688003,0.0,0.0,0.0,-0.0061417170800268,60.0,1.8933842182159424,-0.0,-6.451844569710374e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.133755520451814e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.618289186619222e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,7.104039832483977e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.618284821044654e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,0.0004562494868878,284.614501953125,294.1499938964844,287.62109375,283.1093139648437,289.9954833984375,288.1904296875,284.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732138714753,2.732053916432164e-09,0.0009732111357152,-0.0062092877924442,0.0,0.0,0.0,-0.0061672064475715,60.0,1.8764110803604128,-0.0,-6.4576788361137e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.14642441784963e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.631630382500588e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.113892934285104e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.63162601692602e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0004568823496811,284.6158752441406,294.1499938964844,287.5462951660156,283.07769775390625,289.9537353515625,288.1328125,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745634743012,2.889861461241594e-09,0.0009745606221258,-0.006622792687267,0.0,0.0,0.0,-0.0062454384751617,60.0,1.828330159187317,-0.0,-6.475601566080513e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.14642441784963e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.631630382500588e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.113892934285104e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.63162601692602e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0004568823496811,284.6158752441406,294.1499938964844,287.5462951660156,283.07769775390625,289.9537353515625,288.1328125,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745634743012,2.889861461241594e-09,0.0009745606221258,-0.006622792687267,0.0,0.0,0.0,-0.0062454384751617,60.0,1.828330159187317,-0.0,-6.475601566080513e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.160519402939826e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.646472608437762e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.124855619622394e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,9.646468242863192e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0004575864004436,284.61724853515625,294.1499938964844,287.4701538085937,283.04498291015625,289.9113464355469,288.0694580078125,284.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.0654343508018647e-09,0.0009760619141161,-0.0070828427560627,0.0,0.0,0.0,-0.0063324775546789,60.0,1.7794595956802368,-0.0,-6.495571369669051e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.160519402939826e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.646472608437762e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.124855619622394e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,9.646468242863192e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0004575864004436,284.61724853515625,294.1499938964844,287.4701538085937,283.04498291015625,289.9113464355469,288.0694580078125,284.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.0654343508018647e-09,0.0009760619141161,-0.0070828427560627,0.0,0.0,0.0,-0.0063324775546789,60.0,1.7794595956802368,-0.0,-6.495571369669051e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.17601937544532e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.66279476415366e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,7.136911153793335e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.662790398579092e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,0.0004583606496453,284.61865234375,294.1499938964844,287.3931884765625,283.0114440917969,289.8683166503906,287.9998474121094,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585125708806117e-09,0.0009777129162102,-0.0075887576676905,0.0,0.0,0.0,-0.0064281946979463,60.0,1.7299902439117432,-0.0,-6.517567641139976e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.17601937544532e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.66279476415366e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,7.136911153793335e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.662790398579092e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,0.0004583606496453,284.61865234375,294.1499938964844,287.3931884765625,283.0114440917969,289.8683166503906,287.9998474121094,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585125708806117e-09,0.0009777129162102,-0.0075887576676905,0.0,0.0,0.0,-0.0064281946979463,60.0,1.7299902439117432,-0.0,-6.517567641139976e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,9.184200462186708e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,9.671409497968853e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,7.143273978726938e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.671405859990044e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0004587693256326,284.6193542480469,294.1499938964844,287.3545837402344,282.9945068359375,289.8465576171875,287.9628601074219,284.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.3604259375152883e-09,0.0009785844013094,-0.0078557943925261,0.0,0.0,0.0,-0.0064787175506353,60.0,1.7051188945770264,-0.0,-6.529192830839747e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.192718425765634e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.68038002611138e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,7.149899465730414e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.680375660536812e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,0.0004591948527377,284.6200866699219,294.1499938964844,287.31591796875,282.9775085449219,289.8246459960937,287.9242248535156,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466537723539886e-09,0.0009794917423278,-0.0081338314339518,0.0,0.0,0.0,-0.0065313219092786,60.0,1.680203914642334,-0.0,-6.541308295027194e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.210423013428226e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.6990232123062e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,7.163669215515256e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.699019574327394e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,0.0004600792308337,284.6215209960937,294.1499938964844,287.2388610839844,282.94354248046875,289.78033447265625,287.8430480957031,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6303794384002686,-0.0,-6.56652545671932e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.210423013428226e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.6990232123062e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,7.163669215515256e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.699019574327394e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,0.0004600792308337,284.6215209960937,294.1499938964844,287.2388610839844,282.94354248046875,289.78033447265625,287.8430480957031,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6303794384002686,-0.0,-6.56652545671932e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.228862472809853e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.718441287986934e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.178010855568573e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.718436922412366e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.00046100030886,284.6229553222656,294.1499938964844,287.1625061035156,282.9098815917969,289.7353210449219,287.7562255859375,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.5808364152908323,-0.0,-6.592840406938194e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.228862472809853e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.718441287986934e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.178010855568573e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.718436922412366e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.00046100030886,284.6229553222656,294.1499938964844,287.1625061035156,282.9098815917969,289.7353210449219,287.7562255859375,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.5808364152908323,-0.0,-6.592840406938194e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,9.247684647561982e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.738261724123733e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.192650809884071e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.738257358549164e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,0.0004619405081029,284.6244506835937,294.1499938964844,287.0873718261719,282.8768920898437,289.6897277832031,287.66534423828125,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.53177809715271,-0.0,-6.619756476311522e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,9.247684647561982e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.738261724123733e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.192650809884071e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.738257358549164e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,0.0004619405081029,284.6244506835937,294.1499938964844,287.0873718261719,282.8768920898437,289.6897277832031,287.66534423828125,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.53177809715271,-0.0,-6.619756476311522e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,9.266617416869848e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63262939453125,0.0,0.0,9.758198575582357e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,7.207375892903656e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,9.758194937603548e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,0.0004628862661775,284.6259155273437,294.1499938964844,287.0139465332031,282.8450012207031,289.6434936523437,287.571044921875,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115115633833e-09,0.0009873637463897,-0.0105458600446581,0.0,0.0,0.0,-0.006987692322582,60.0,1.4836416244506836,-0.0,-6.646886419048317e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,9.266617416869848e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63262939453125,0.0,0.0,9.758198575582357e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,7.207375892903656e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,9.758194937603548e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,0.0004628862661775,284.6259155273437,294.1499938964844,287.0139465332031,282.8450012207031,289.6434936523437,287.571044921875,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115115633833e-09,0.0009873637463897,-0.0105458600446581,0.0,0.0,0.0,-0.006987692322582,60.0,1.4836416244506836,-0.0,-6.646886419048317e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.276050695916638e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,9.768132440513e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,7.214712968561798e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.768128802534191e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,0.0004633574862964,284.6266784667969,294.1499938964844,286.9780578613281,282.82958984375,289.62017822265625,287.5231018066406,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537534251809,0.0,0.0,0.0,-0.0070459502749145,60.0,1.4599359035491943,-0.0,-6.660424389792753e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.285401756642386e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,9.777979721548036e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,7.221986015792936e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.777975355973469e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0004638245736714,284.6274108886719,294.1499938964844,286.9428100585937,282.8145751953125,289.59674072265625,287.47479248046875,284.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589459702372,0.0,0.0,0.0,-0.0071036973968148,60.0,1.4365878105163574,-0.0,-6.673857910755032e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.298718941863626e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,9.792003402253612e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.232344069052488e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,9.791999764274806e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,0.000464489829028,284.6285095214844,294.1499938964844,286.89324951171875,282.7937927246094,289.5627746582031,287.405029296875,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859420277178,60.0,1.4035519361495972,-0.0,-6.693012721825653e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.30383466766216e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.797390521271154e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,7.236322562675923e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.797386155696586e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0004647453606594,284.6289367675781,294.1499938964844,286.8743896484375,282.7859802246094,289.54949951171875,287.3778991699219,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.3909062147140503,-0.0,-6.700378207824542e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,9.321721881860868e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,9.816226520342752e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,7.250234921230003e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.816222154768184e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0004656388482544,284.6304626464844,294.1499938964844,286.80926513671875,282.7596435546875,289.5018310546875,287.2817687988281,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.0735673440271975e-09,0.0009932337561622,-0.0123443352058529,0.0,0.0,0.0,-0.0073279971256852,60.0,1.3472362756729126,-0.0,-6.72616309316254e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,9.321721881860868e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,9.816226520342752e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,7.250234921230003e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.816222154768184e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0004656388482544,284.6304626464844,294.1499938964844,286.80926513671875,282.7596435546875,289.5018310546875,287.2817687988281,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.0735673440271975e-09,0.0009932337561622,-0.0123443352058529,0.0,0.0,0.0,-0.0073279971256852,60.0,1.3472362756729126,-0.0,-6.72616309316254e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.339061216451228e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.834485535975546e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,7.263720908667892e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.83448189799674e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004665050073526,284.63201904296875,294.1499938964844,286.7478942871094,282.73590087890625,289.4538269042969,287.1871643066406,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102384671568,0.0,0.0,0.0,-0.0074350805953145,60.0,1.3053789138793943,-0.0,-6.751206171884405e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.339061216451228e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.834485535975546e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,7.263720908667892e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.83448189799674e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004665050073526,284.63201904296875,294.1499938964844,286.7478942871094,282.73590087890625,289.4538269042969,287.1871643066406,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102384671568,0.0,0.0,0.0,-0.0074350805953145,60.0,1.3053789138793943,-0.0,-6.751206171884405e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.35570351430215e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,9.852010407485068e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,7.276664837263525e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.8520060419105e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.000467336300062,284.6335754394531,294.1499938964844,286.6908264160156,282.71514892578125,289.4055480957031,287.0958251953125,284.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968847251757325e-09,0.0009968536905944,-0.0134533513337373,0.0,0.0,0.0,-0.0075378543697297,60.0,1.2663280963897705,-0.0,-6.775285044113843e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.35570351430215e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,9.852010407485068e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,7.276664837263525e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.8520060419105e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.000467336300062,284.6335754394531,294.1499938964844,286.6908264160156,282.71514892578125,289.4055480957031,287.0958251953125,284.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968847251757325e-09,0.0009968536905944,-0.0134533513337373,0.0,0.0,0.0,-0.0075378543697297,60.0,1.2663280963897705,-0.0,-6.775285044113843e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,9.363763820147142e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,9.860498539637774e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,7.282934529939666e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,9.860494901658968e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,0.0004677389806602,284.6343688964844,294.1499938964844,286.6640625,282.7060546875,289.38134765625,287.0516052246094,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.5973021773070294e-09,0.0009977123700082,-0.0137164201587438,0.0,0.0,0.0,-0.0075876358896493,60.0,1.247801423072815,-0.0,-6.786963524518796e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,9.37161239562556e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,9.868763299891724e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,7.289038330782205e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,9.868759661912918e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0004681310092564,284.6351623535156,294.1499938964844,286.6385498046875,282.6978454589844,289.3570861816406,287.008544921875,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.6950688609447306e-09,0.0009985483484342,-0.0139725422486662,0.0,0.0,0.0,-0.0076361028477549,60.0,1.2300657033920288,-0.0,-6.79834357697473e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.38663215492852e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.884579776553436e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.300720608327538e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.88457613857463e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.0004688812769018,284.6367492675781,294.1499938964844,286.59161376953125,282.684326171875,289.3085327148437,286.92584228515625,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882173415017178e-09,0.0010001483606174,-0.0144626963883638,0.0,0.0,0.0,-0.0077288588508963,60.0,1.1968237161636353,-0.0,-6.820148712449736e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.38663215492852e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.884579776553436e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.300720608327538e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.88457613857463e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.0004688812769018,284.6367492675781,294.1499938964844,286.59161376953125,282.684326171875,289.3085327148437,286.92584228515625,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882173415017178e-09,0.0010001483606174,-0.0144626963883638,0.0,0.0,0.0,-0.0077288588508963,60.0,1.1968237161636353,-0.0,-6.820148712449736e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.400628186995164e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,9.899317956296728e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,7.311606168514118e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,9.89931431831792e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,0.000469580409117,284.6383361816406,294.1499938964844,286.55047607421875,282.6750183105469,289.2599792480469,286.8488464355469,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056517953823004e-09,0.0010016391752287,-0.0149194151163101,0.0,0.0,0.0,-0.0078152893111109,60.0,1.1672515869140625,-0.0,-6.840498656401905e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
