time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271800,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.400628186995164e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,9.899317956296728e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,7.311606168514118e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,9.89931431831792e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,0.000469580409117,284.6383361816406,294.1499938964844,286.55047607421875,282.6750183105469,289.2599792480469,286.8488464355469,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056517953823004e-09,0.0010016391752287,-0.0149194151163101,0.0,0.0,0.0,-0.0078152893111109,60.0,1.1672515869140625,-0.0,-6.840498656401905e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.413217048859224e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.912574751069768e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,7.321397424675524e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.912571113090962e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,0.0004702092555817,284.63995361328125,294.1499938964844,286.5156555175781,282.6703186035156,289.2115783691406,286.7789001464844,284.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029864497482,6.213336511962097e-09,0.0010029802797362,-0.0153302140533924,0.0,0.0,0.0,-0.007893031463027,60.0,1.141822099685669,-0.0,-6.85882852735631e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.413217048859224e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.912574751069768e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,7.321397424675524e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.912571113090962e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,0.0004702092555817,284.63995361328125,294.1499938964844,286.5156555175781,282.6703186035156,289.2115783691406,286.7789001464844,284.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029864497482,6.213336511962097e-09,0.0010029802797362,-0.0153302140533924,0.0,0.0,0.0,-0.007893031463027,60.0,1.141822099685669,-0.0,-6.85882852735631e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.424041491001844e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.923973266268148e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,7.329816435230896e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.923969628289342e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0004707499465439,284.6415710449219,294.1499938964844,286.4877014160156,282.6706237792969,289.1634521484375,286.7162170410156,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041396599262,6.348170433767564e-09,0.0010041332570835,-0.0156834162771701,0.0,0.0,0.0,-0.0079598743468523,60.0,1.1205830574035645,-0.0,-6.874608260432069e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.424041491001844e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.923973266268148e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,7.329816435230896e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.923969628289342e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0004707499465439,284.6415710449219,294.1499938964844,286.4877014160156,282.6706237792969,289.1634521484375,286.7162170410156,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041396599262,6.348170433767564e-09,0.0010041332570835,-0.0156834162771701,0.0,0.0,0.0,-0.0079598743468523,60.0,1.1205830574035645,-0.0,-6.874608260432069e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,9.428651537746192e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,9.928827785188332e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,7.333402027143165e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,9.928824147209524e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.0004709802451543,284.64239501953125,294.1499938964844,286.4764404296875,282.6727905273437,289.1395263671875,286.68780517578125,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004630816169,6.405593833136436e-09,0.001004624296911,-0.0158338360488414,0.0,0.0,0.0,-0.0079883420839905,60.0,1.111677646636963,-0.0,-6.881334257968774e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,9.43266786634922e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.933057299349456e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,7.336525595746934e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,9.93305366137065e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,0.0004711808578576,284.6432189941406,294.1499938964844,286.46710205078125,282.67633056640625,289.1156921386719,286.66131591796875,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050586424767,6.4556200385368365e-09,0.0010050521232187,-0.0159648787230253,0.0,0.0,0.0,-0.00801314227283,60.0,1.1038974523544312,-0.0,-6.887196235538795e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,9.43767445278354e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.938329458236694e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,7.340419688262045e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,9.938325820257889e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004714309761766,284.64453125,294.1499938964844,286.45623779296875,282.6850891113281,289.0778503417969,286.6229858398437,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005591941066,6.517976824937932e-09,0.001005585421808,-0.0161282215267419,0.0,0.0,0.0,-0.0080440556630492,60.0,1.093942642211914,-0.0,-6.894507009747032e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,9.438651613891123e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.9393590062391e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,7.341180025832728e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,9.939355368260294e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,0.0004714798124041,284.6448669433594,294.1499938964844,286.454345703125,282.6878967285156,289.0684509277344,286.6141662597656,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056961327791,6.530150198358342e-09,0.0010056894971057,-0.0161601081490516,0.0,0.0,0.0,-0.0080500906333327,60.0,1.0919477939605713,-0.0,-6.895934490103174e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.441618021810429e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.942481847247107e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.343486504396424e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.942478209268302e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004716279509011,284.6465148925781,294.1499938964844,286.45001220703125,282.70562744140625,289.0218505859375,286.57574462890625,284.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060119675472,6.567075327978955e-09,0.0010060054482892,-0.0162568315863609,0.0,0.0,0.0,-0.0080683967098593,60.0,1.0853534936904907,-0.0,-6.900265958620366e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.441618021810429e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.942481847247107e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.343486504396424e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.942478209268302e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004716279509011,284.6465148925781,294.1499938964844,286.45001220703125,282.70562744140625,289.0218505859375,286.57574462890625,284.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060119675472,6.567075327978955e-09,0.0010060054482892,-0.0162568315863609,0.0,0.0,0.0,-0.0080683967098593,60.0,1.0853534936904907,-0.0,-6.900265958620366e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,9.442435839446262e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.94334404822439e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,7.344123150687665e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,9.943340410245582e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,0.0004716688417829,284.6481628417969,294.1499938964844,286.45001220703125,282.7259521484375,288.9760437011719,286.5459899902344,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,1.0832161903381348,-0.0,-6.901458959873707e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,9.442435839446262e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.94334404822439e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,7.344123150687665e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,9.943340410245582e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,0.0004716688417829,284.6481628417969,294.1499938964844,286.45001220703125,282.7259521484375,288.9760437011719,286.5459899902344,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,1.0832161903381348,-0.0,-6.901458959873707e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.442464943276718e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.943374607246368e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,7.344145706156269e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,9.943370969267562e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0004716702969744,284.6498413085937,294.1499938964844,286.45001220703125,282.7449645996094,288.9310607910156,286.5231628417969,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0822982788085938,-0.0,-6.901498039724174e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.442464943276718e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.943374607246368e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,7.344145706156269e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,9.943370969267562e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0004716702969744,284.6498413085937,294.1499938964844,286.45001220703125,282.7449645996094,288.9310607910156,286.5231628417969,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0822982788085938,-0.0,-6.901498039724174e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.442186274100096e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.943080658558756e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,7.343928155023605e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.943077020579948e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,0.0004716563562396,284.65069580078125,294.1499938964844,286.45001220703125,282.75396728515625,288.90887451171875,286.5139465332031,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.081885814666748,-0.0,-6.901088767108376e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,9.441717702429742e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.942586621036752e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,7.343563629547134e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,9.942582983057946e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,0.00047163295676,284.6515197753906,294.1499938964844,286.45001220703125,282.7626647949219,288.8868713378906,286.5058898925781,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.081465482711792,-0.0,-6.900401672282896e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.440227586310356e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.941017924575136e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,7.342404569499195e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.941014286596328e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,0.0004715585091616,284.6531982421875,294.1499938964844,286.45001220703125,282.7791442871094,288.8434753417969,286.4926452636719,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.080581784248352,-0.0,-6.89822101662685e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.440227586310356e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.941017924575136e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,7.342404569499195e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.941014286596328e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,0.0004715585091616,284.6531982421875,294.1499938964844,286.45001220703125,282.7791442871094,288.8434753417969,286.4926452636719,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.080581784248352,-0.0,-6.89822101662685e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.43803388508968e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.938707808032632e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,7.34069908503443e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.938704897649586e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0004714489623438,284.6549072265625,294.1499938964844,286.45001220703125,282.79443359375,288.8008728027344,286.48260498046875,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.07963228225708,-0.0,-6.895012916174893e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.43803388508968e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.938707808032632e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,7.34069908503443e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.938704897649586e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0004714489623438,284.6549072265625,294.1499938964844,286.45001220703125,282.79443359375,288.8008728027344,286.48260498046875,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.07963228225708,-0.0,-6.895012916174893e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.43518098210916e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,9.935703565133736e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,7.338479917962104e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.93570065475069e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004713064699899,284.6565856933594,294.1499938964844,286.45001220703125,282.8085632324219,288.759033203125,286.4749450683594,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.078619122505188,-0.0,-6.890842740858717e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.43518098210916e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,9.935703565133736e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,7.338479917962104e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.93570065475069e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004713064699899,284.6565856933594,294.1499938964844,286.45001220703125,282.8085632324219,288.759033203125,286.4749450683594,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.078619122505188,-0.0,-6.890842740858717e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.431716171093284e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,9.932055399985984e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,7.33578490326181e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.932051762007176e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,0.0004711333895102,284.6582946777344,294.1499938964844,286.45001220703125,282.82159423828125,288.7179260253906,286.4691162109375,284.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0775467157363892,-0.0,-6.88577941332369e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.431716171093284e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,9.932055399985984e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,7.33578490326181e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.932051762007176e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,0.0004711333895102,284.6582946777344,294.1499938964844,286.45001220703125,282.82159423828125,288.7179260253906,286.4691162109375,284.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0775467157363892,-0.0,-6.88577941332369e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,9.429769852431492e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,9.930005762726068e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,7.33427150407806e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,9.93000212474726e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,0.0004710361827164,284.6591491699219,294.1499938964844,286.45001220703125,282.82769775390625,288.6976928710937,286.4667663574219,284.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0769891738891602,-0.0,-6.882936531837913e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,9.427690383745356e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.9278156994842e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,7.332653331104666e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,9.927812061505392e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0004709322820417,284.6600036621094,294.1499938964844,286.45001220703125,282.83355712890625,288.6776123046875,286.4647216796875,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.076419234275818,-0.0,-6.879899672185277e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.42372644203715e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,9.92364075500518e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,7.329569780267775e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.923637844622137e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,0.0004707342595793,284.6614990234375,294.1499938964844,286.45001220703125,282.8432312011719,288.6427307128906,286.4617004394531,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.0753875970840454,-0.0,-6.87411230160251e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,9.42315746215172e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,9.923041943693534e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,7.329127402044833e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.923038305714726e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004707058542408,284.6617126464844,294.1499938964844,286.45001220703125,282.844482421875,288.63800048828125,286.4613342285156,284.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0752443075180054,-0.0,-6.873281677144405e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,9.418173431186004e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,9.917793067870662e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,7.325250771827996e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,9.917790157487616e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.000470456900075,284.6634216308594,294.1499938964844,286.45001220703125,282.8544616699219,288.59912109375,286.458740234375,284.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0740251541137695,-0.0,-6.866009982786636e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,9.418173431186004e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,9.917793067870662e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,7.325250771827996e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,9.917790157487616e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.000470456900075,284.6634216308594,294.1499938964844,286.45001220703125,282.8544616699219,288.59912109375,286.458740234375,284.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0740251541137695,-0.0,-6.866009982786636e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.412796498509124e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,9.912131645251064e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,7.321069278987125e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.91212873486802e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0004701883299276,284.6651306152344,294.1499938964844,286.45001220703125,282.8634948730469,288.5609741210937,286.456787109375,284.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0727685689926147,-0.0,-6.858170564782995e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.412796498509124e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,9.912131645251064e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,7.321069278987125e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.91212873486802e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0004701883299276,284.6651306152344,294.1499938964844,286.45001220703125,282.8634948730469,288.5609741210937,286.456787109375,284.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0727685689926147,-0.0,-6.858170564782995e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,9.407089237356558e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,9.906120976665989e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.316630217246711e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,9.906118066282944e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,0.0004699032288044,284.6668395996094,294.1499938964844,286.45001220703125,282.8716735839844,288.52349853515625,286.45526123046875,284.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0714807510375977,-0.0,-6.849853662060923e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,9.407089237356558e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,9.906120976665989e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.316630217246711e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,9.906118066282944e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,0.0004699032288044,284.6668395996094,294.1499938964844,286.45001220703125,282.8716735839844,288.52349853515625,286.45526123046875,284.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0714807510375977,-0.0,-6.849853662060923e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.40413010539487e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66180419921875,0.0,0.0,9.903005411615597e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,7.314328831853345e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.90300250123255e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.0004697554395534,284.667724609375,294.1499938964844,286.45001220703125,282.8754272460937,288.5050354003906,286.45465087890625,284.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.070826768875122,-0.0,-6.845543509825802e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,9.401112038176508e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,9.89982727332972e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,7.311980880331248e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,9.899824362946674e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,0.0004696046817116,284.6685791015625,294.1499938964844,286.45001220703125,282.87896728515625,288.4867248535156,286.4541015625,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.0701677799224854,-0.0,-6.841148803005126e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.394929656991736e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.893316746456549e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.307172927539796e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.893313836073504e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004692958609666,284.6702880859375,294.1499938964844,286.45001220703125,282.8854675292969,288.4506225585937,286.4532165527344,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0688371658325195,-0.0,-6.832151200342197e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.394929656991736e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.893316746456549e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.307172927539796e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.893313836073504e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004692958609666,284.6702880859375,294.1499938964844,286.45001220703125,282.8854675292969,288.4506225585937,286.4532165527344,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0688371658325195,-0.0,-6.832151200342197e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
