time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274140,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.388605394633488e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,9.886657062452286e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,7.302253652596846e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.88665415206924e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0004689799679908,284.6720275878906,294.1499938964844,286.45001220703125,282.8912048339844,288.4151916503906,286.4525146484375,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0674947500228882,-0.0,-6.822953935170517e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.388605394633488e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,9.886657062452286e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,7.302253652596846e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.88665415206924e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0004689799679908,284.6720275878906,294.1499938964844,286.45001220703125,282.8912048339844,288.4151916503906,286.4525146484375,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0674947500228882,-0.0,-6.822953935170517e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.38220473472029e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.879916615318508e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,7.297275442397222e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.87991370493546e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,0.0004686602333094,284.6737365722656,294.1499938964844,286.45001220703125,282.896240234375,288.3804016113281,286.4519958496094,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0661476850509644,-0.0,-6.813651509673947e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.38220473472029e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.879916615318508e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,7.297275442397222e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.87991370493546e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,0.0004686602333094,284.6737365722656,294.1499938964844,286.45001220703125,282.896240234375,288.3804016113281,286.4519958496094,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0661476850509644,-0.0,-6.813651509673947e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,9.375791705679148e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.873163071461022e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,7.292287045856938e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,9.873160161077976e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004683398874476,284.67547607421875,294.1499938964844,286.45001220703125,282.90057373046875,288.34625244140625,286.4515686035156,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.064802646636963,-0.0,-6.804337004950868e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,9.375791705679148e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.873163071461022e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,7.292287045856938e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,9.873160161077976e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004683398874476,284.67547607421875,294.1499938964844,286.45001220703125,282.90057373046875,288.34625244140625,286.4515686035156,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.064802646636963,-0.0,-6.804337004950868e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,9.372600470669568e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,9.86980230663903e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,7.28980521671474e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,9.869799396255984e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,0.0004681804566644,284.67633056640625,294.1499938964844,286.45001220703125,282.90252685546875,288.32940673828125,286.451416015625,284.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.0641331672668457,-0.0,-6.799704266313712e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.369430335937068e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,9.866464097285645e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,7.287339394679293e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.866461186902598e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685791015625,0.0,0.0,0.0004680221027228,284.6772155761719,294.1499938964844,286.45001220703125,282.904296875,288.312744140625,286.4512634277344,284.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0634667873382568,-0.0,-6.7951042126424e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,9.363430581288412e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.860146383289248e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,7.282673323061317e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,9.860144200501963e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.0004677224496845,284.6788635253906,294.1499938964844,286.45001220703125,282.9073181152344,288.2811279296875,286.4510192871094,284.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.0621989965438845,-0.0,-6.786402906300283e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,9.363183926325291e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,9.85988663160242e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,7.282481237780303e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,9.859883721219376e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0004677101096604,284.6789245605469,294.1499938964844,286.45001220703125,282.9074401855469,288.27984619140625,286.45098876953125,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.062146544456482,-0.0,-6.78604479276146e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,9.357115777675062e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.853496158029884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,7.277761324075982e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.8534939752426e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0004674069932661,284.6806640625,294.1499938964844,286.45001220703125,282.9100036621094,288.2475280761719,286.4508056640625,284.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.060848832130432,-0.0,-6.777248984235484e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,9.357115777675062e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.853496158029884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,7.277761324075982e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.8534939752426e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0004674069932661,284.6806640625,294.1499938964844,286.45001220703125,282.9100036621094,288.2475280761719,286.4508056640625,284.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.060848832130432,-0.0,-6.777248984235484e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.35128628043458e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.847357432590798e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.273226947290823e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.847354522207752e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,0.0004671157803386,284.6824035644531,294.1499938964844,286.45001220703125,282.9120788574219,288.2158203125,286.4506530761719,284.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0595802068710327,-0.0,-6.768804183820977e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.35128628043458e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.847357432590798e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.273226947290823e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.847354522207752e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,0.0004671157803386,284.6824035644531,294.1499938964844,286.45001220703125,282.9120788574219,288.2158203125,286.4506530761719,284.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0595802068710327,-0.0,-6.768804183820977e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.345754369860516e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.841532300924882e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.268924673553556e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.841529390541837e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,0.0004668394685722,284.68414306640625,294.1499938964844,286.45001220703125,282.9136962890625,288.1846618652344,286.4505310058594,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.058347225189209,-0.0,-6.760796367188959e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.345754369860516e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.841532300924882e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.268924673553556e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.841529390541837e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,0.0004668394685722,284.68414306640625,294.1499938964844,286.45001220703125,282.9136962890625,288.1846618652344,286.4505310058594,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.058347225189209,-0.0,-6.760796367188959e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,9.343118290416896e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,9.838756523095073e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,7.266874308697879e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,9.838753612712026e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,0.0004667078028433,284.6849975585937,294.1499938964844,286.45001220703125,282.9143371582031,288.1693420410156,286.4504699707031,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339637089324e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,1.057746410369873,-0.0,-6.756982173783399e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.340578981209546e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,9.836081881076096e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,7.264898886205629e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,9.836079698288812e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004665809392463,284.68585205078125,294.1499938964844,286.45001220703125,282.91485595703125,288.15411376953125,286.4504089355469,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307687622746471e-09,0.0009952364489436,-0.0129576949402689,0.0,0.0,0.0,-0.0074440645985305,60.0,1.0571568012237549,-0.0,-6.753307957296786e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.335813956568018e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,9.831065108301118e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,7.261193240992725e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.831062197918072e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004663429572246,284.6875915527344,294.1499938964844,286.45001220703125,282.9156799316406,288.1241149902344,286.4503479003906,284.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0560129880905151,-0.0,-6.746417824388119e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.335813956568018e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,9.831065108301118e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,7.261193240992725e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.831062197918072e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004663429572246,284.6875915527344,294.1499938964844,286.45001220703125,282.9156799316406,288.1241149902344,286.4503479003906,284.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0560129880905151,-0.0,-6.746417824388119e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.331515320809558e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.826537279877812e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.257849210873246e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.826535097090527e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,0.0004661282000597,284.6893310546875,294.1499938964844,286.45001220703125,282.9161376953125,288.0946350097656,286.4502868652344,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0549235343933103,-0.0,-6.740204128163897e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.331515320809558e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.826537279877812e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.257849210873246e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.826535097090527e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,0.0004661282000597,284.6893310546875,294.1499938964844,286.45001220703125,282.9161376953125,288.0946350097656,286.4502868652344,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0549235343933103,-0.0,-6.740204128163897e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.327732550445944e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,9.822554420679808e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,7.254907541209832e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.822552237892523e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.0004659392870962,284.6910400390625,294.1499938964844,286.45001220703125,282.91632080078125,288.0657043457031,286.4502258300781,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0538934469223022,-0.0,-6.734738633440429e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.327732550445944e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,9.822554420679808e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,7.254907541209832e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.822552237892523e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.0004659392870962,284.6910400390625,294.1499938964844,286.45001220703125,282.91632080078125,288.0657043457031,286.4502258300781,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0538934469223022,-0.0,-6.734738633440429e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.324516577180476e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.819167462410404e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,7.252406066982076e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.81916527962312e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,0.0004657786339521,284.6927795410156,294.1499938964844,286.45001220703125,282.916259765625,288.0372619628906,286.4501953125,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0529282093048096,-0.0,-6.73009310503403e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.324516577180476e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.819167462410404e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,7.252406066982076e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.81916527962312e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,0.0004657786339521,284.6927795410156,294.1499938964844,286.45001220703125,282.916259765625,288.0372619628906,286.4501953125,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0529282093048096,-0.0,-6.73009310503403e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,9.323136328021064e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.817714453674851e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,7.251332863233984e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,9.817712270887569e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,0.0004657096869777,284.6936340332031,294.1499938964844,286.45001220703125,282.9161376953125,288.02325439453125,286.4501647949219,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.09029129958094e-09,0.0009933774126693,-0.0123881492763757,0.0,0.0,0.0,-0.0073362910188734,60.0,1.0524723529815674,-0.0,-6.728100032660222e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,9.321913967141882e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.816426609177142e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,7.25038189557381e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,9.816424426389858e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,0.0004656486271414,284.69451904296875,294.1499938964844,286.45001220703125,282.9159545898437,288.0093688964844,286.4501342773437,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,1.0520340204238892,-0.0,-6.72633433396186e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.31996910367161e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.814379154704513e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.248869223985821e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,9.814376971917228e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833801269531,0.0,0.0,0.0004655514785554,284.6962280273437,294.1499938964844,286.45001220703125,282.9154968261719,287.9819641113281,286.4501342773437,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0512127876281738,-0.0,-6.723526269070136e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.31996910367161e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.814379154704513e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.248869223985821e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,9.814376971917228e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833801269531,0.0,0.0,0.0004655514785554,284.6962280273437,294.1499938964844,286.45001220703125,282.9154968261719,287.9819641113281,286.4501342773437,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0512127876281738,-0.0,-6.723526269070136e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.318720549345016e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.813063661567868e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,7.247897883644328e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.813061478780584e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,0.0004654891090467,284.6979675292969,294.1499938964844,286.45001220703125,282.9149169921875,287.9550170898437,286.4501037597656,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223793470322e-09,0.0009929065126925,-0.0122438790276646,0.0,0.0,0.0,-0.0073089911602437,60.0,1.0504716634750366,-0.0,-6.72172220106404e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.318720549345016e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.813063661567868e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,7.247897883644328e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.813061478780584e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,0.0004654891090467,284.6979675292969,294.1499938964844,286.45001220703125,282.9149169921875,287.9550170898437,286.4501037597656,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223793470322e-09,0.0009929065126925,-0.0122438790276646,0.0,0.0,0.0,-0.0073089911602437,60.0,1.0504716634750366,-0.0,-6.72172220106404e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.317804506281392e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,9.812099597183987e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,7.247184839798138e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.812096686800942e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.0004654433578252,284.6996765136719,294.1499938964844,286.45001220703125,282.9140014648437,287.9285888671875,286.4500732421875,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.049796223640442,-0.0,-6.720399170490057e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.317804506281392e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,9.812099597183987e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,7.247184839798138e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.812096686800942e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.0004654433578252,284.6996765136719,294.1499938964844,286.45001220703125,282.9140014648437,287.9285888671875,286.4500732421875,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.049796223640442,-0.0,-6.720399170490057e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.316799696534872e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.811041672946884e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,7.246404129546136e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.8110394901596e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,0.0004653931828215,284.7013854980469,294.1499938964844,286.45001220703125,282.9125061035156,287.902587890625,286.4500732421875,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0491352081298828,-0.0,-6.718948242223632e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.316799696534872e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.811041672946884e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,7.246404129546136e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.8110394901596e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,0.0004653931828215,284.7013854980469,294.1499938964844,286.45001220703125,282.9125061035156,287.902587890625,286.4500732421875,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0491352081298828,-0.0,-6.718948242223632e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.316266368841752e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.81047996901907e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,7.245989399962127e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.810477786231786e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0004653665528167,284.7022705078125,294.1499938964844,286.45001220703125,282.9115600585937,287.8897705078125,286.4500732421875,284.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938147932291,60.0,1.048803210258484,-0.0,-6.718178013898068e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.315713396063074e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,9.809897164814174e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,7.245558663271368e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.80989498202689e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0004653389041777,284.703125,294.1499938964844,286.45001220703125,282.91046142578125,287.8770751953125,286.4500427246094,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0484695434570312,-0.0,-6.717378653320338e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.314545604865998e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.808667527977376e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,7.244650623761117e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.808665345190092e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,0.0004652805801015,284.704833984375,294.1499938964844,286.45001220703125,282.90789794921875,287.8520202636719,286.4500427246094,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0477975606918335,-0.0,-6.715693245951115e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
