time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276480,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.314545604865998e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.808667527977376e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,7.244650623761117e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.808665345190092e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,0.0004652805801015,284.704833984375,294.1499938964844,286.45001220703125,282.90789794921875,287.8520202636719,286.4500427246094,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0477975606918335,-0.0,-6.715693245951115e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.313299233326688e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.807354945223778e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.243680738611147e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.807352762436494e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,0.0004652183270081,284.70654296875,294.1499938964844,286.45001220703125,282.90478515625,287.827392578125,286.4500427246094,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0471184253692627,-0.0,-6.713894151744172e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.313299233326688e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.807354945223778e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.243680738611147e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.807352762436494e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,0.0004652183270081,284.70654296875,294.1499938964844,286.45001220703125,282.90478515625,287.827392578125,286.4500427246094,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0471184253692627,-0.0,-6.713894151744172e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.311975009040908e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,9.80596014414914e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,7.24265119060874e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.805957961361857e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0004651521740015,284.7082824707031,294.1499938964844,286.45001220703125,282.90118408203125,287.8031921386719,286.4500427246094,284.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.046432375907898,-0.0,-6.711982791784976e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.311975009040908e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,9.80596014414914e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,7.24265119060874e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.805957961361857e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0004651521740015,284.7082824707031,294.1499938964844,286.45001220703125,282.90118408203125,287.8031921386719,286.4500427246094,284.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.046432375907898,-0.0,-6.711982791784976e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.310574387200175e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.804486035136506e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,7.241561979753897e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,9.804483852349222e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0004650822374969,284.7099914550781,294.1499938964844,286.45001220703125,282.8970947265625,287.7794189453125,286.45001220703125,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0457394123077393,-0.0,-6.709962008244474e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.310574387200175e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.804486035136506e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,7.241561979753897e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,9.804483852349222e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0004650822374969,284.7099914550781,294.1499938964844,286.45001220703125,282.8970947265625,287.7794189453125,286.45001220703125,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0457394123077393,-0.0,-6.709962008244474e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.309846063842996e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,9.80371842160821e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,7.240995182655752e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.803716238820924e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.000465045828605,284.7108459472656,294.1499938964844,286.45001220703125,282.8948669433594,287.7677001953125,286.45001220703125,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538810104131,0.0,0.0,0.0,-0.0072541171684861,60.0,1.045390248298645,-0.0,-6.708911115538285e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.309099550591782e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,9.802932618185878e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,7.24041456123814e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.802930435398594e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.0004650085465982,284.7117004394531,294.1499938964844,286.45001220703125,282.8925170898437,287.756103515625,286.45001220703125,284.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915225559898317e-09,0.0009918804280459,-0.0119294971227645,0.0,0.0,0.0,-0.0072495033964514,60.0,1.0450395345687866,-0.0,-6.70783464329361e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,9.307551954407244e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.8013028036803e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.801300620893016e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,0.0004649312468245,284.7134094238281,294.1499938964844,286.45001220703125,282.88751220703125,287.733154296875,286.45001220703125,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0443332195281982,-0.0,-6.705602828560586e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,9.307551954407244e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.8013028036803e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.801300620893016e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,0.0004649312468245,284.7134094238281,294.1499938964844,286.45001220703125,282.88751220703125,287.733154296875,286.45001220703125,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0443332195281982,-0.0,-6.705602828560586e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.30593378143385e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,9.79959877440706e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,7.237951649585739e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.799596591619776e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,0.0004648504254873,284.715087890625,294.1499938964844,286.45001220703125,282.8820495605469,287.71063232421875,286.45001220703125,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0436201095581057,-0.0,-6.70326940621635e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.30593378143385e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,9.79959877440706e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,7.237951649585739e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.799596591619776e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,0.0004648504254873,284.715087890625,294.1499938964844,286.45001220703125,282.8820495605469,287.71063232421875,286.45001220703125,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0436201095581057,-0.0,-6.70326940621635e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.30424648686312e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,9.797821985557675e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,7.236639794427902e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.797819802770392e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,0.0004647661407943,284.716796875,294.1499938964844,286.45001220703125,282.87615966796875,287.6885070800781,286.45001220703125,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.042900562286377,-0.0,-6.700836507889107e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.30424648686312e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,9.797821985557675e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,7.236639794427902e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.797819802770392e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,0.0004647661407943,284.716796875,294.1499938964844,286.45001220703125,282.87615966796875,287.6885070800781,286.45001220703125,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.042900562286377,-0.0,-6.700836507889107e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.302492253482342e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.795974619919434e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,7.235275552375242e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.79597243713215e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,0.0004646785091608,284.718505859375,294.1499938964844,286.45001220703125,282.869873046875,287.6667785644531,286.45001220703125,284.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0421748161315918,-0.0,-6.69830910737801e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.302492253482342e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.795974619919434e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,7.235275552375242e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.79597243713215e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,0.0004646785091608,284.718505859375,294.1499938964844,286.45001220703125,282.869873046875,287.6667785644531,286.45001220703125,284.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0421748161315918,-0.0,-6.69830910737801e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.301590034738184e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.795024379855022e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,7.234573422465473e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.795022197067738e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,0.0004646334564313,284.7193298339844,294.1499938964844,286.45001220703125,282.8666076660156,287.65606689453125,286.45001220703125,284.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215929027151105e-09,0.0009910797234624,-0.0116841858252882,0.0,0.0,0.0,-0.00720308534801,60.0,1.0418094396591189,-0.0,-6.697008103628832e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.300673991674556e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,9.79405958787538e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,7.233861106215045e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.794057405088096e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,0.000464587676106,284.7201843261719,294.1499938964844,286.45001220703125,282.8632202148437,287.6454467773437,286.45001220703125,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.0414429903030396,-0.0,-6.695688625768528e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.298793884227052e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,9.792079799808562e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.232398638734594e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.792077617021278e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0004644937580451,284.72186279296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6244812011719,286.45001220703125,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0407054424285889,-0.0,-6.692980036859808e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.298793884227052e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,9.792079799808562e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.232398638734594e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.792077617021278e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0004644937580451,284.72186279296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6244812011719,286.45001220703125,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0407054424285889,-0.0,-6.692980036859808e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.296854113927112e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,9.79003743850626e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,7.230889605125412e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.790035255718976e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0004643968713935,284.7235717773437,294.1499938964844,286.45001220703125,282.8487548828125,287.6038818359375,286.45001220703125,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0399621725082395,-0.0,-6.690186182822799e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.296854113927112e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,9.79003743850626e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,7.230889605125412e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.790035255718976e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0004643968713935,284.7235717773437,294.1499938964844,286.45001220703125,282.8487548828125,287.6038818359375,286.45001220703125,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0399621725082395,-0.0,-6.690186182822799e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.29485831875354e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.787935414351524e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,7.229337643366307e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,0.0004642971907742,284.7252502441406,294.1499938964844,286.45001220703125,282.84100341796875,287.5836486816406,286.45001220703125,284.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0392135381698608,-0.0,-6.687312747999385e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.29485831875354e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.787935414351524e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,7.229337643366307e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,0.0004642971907742,284.7252502441406,294.1499938964844,286.45001220703125,282.84100341796875,287.5836486816406,286.45001220703125,284.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0392135381698608,-0.0,-6.687312747999385e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.292809409089386e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.785778092918918e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.22774348105304e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0004641948326025,284.7269287109375,294.1499938964844,286.45001220703125,282.8329162597656,287.56378173828125,286.45001220703125,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0384598970413208,-0.0,-6.68436257456051e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.292809409089386e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.785778092918918e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.22774348105304e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0004641948326025,284.7269287109375,294.1499938964844,286.45001220703125,282.8329162597656,287.56378173828125,286.45001220703125,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0384598970413208,-0.0,-6.68436257456051e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.291765309171752e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.784678695723414e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,7.226932211779058e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.78467651293613e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,0.0004641427076421,284.7277526855469,294.1499938964844,286.45001220703125,282.8287658691406,287.5539855957031,286.45001220703125,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.038081169128418,-0.0,-6.682860487217114e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.290710295317696e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,9.783567656995729e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,7.226111483760178e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,9.783565474208444e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.0004640900006052,284.7286071777344,294.1499938964844,286.45001220703125,282.82452392578125,287.5442810058594,286.45001220703125,284.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0377013683319092,-0.0,-6.681342057390793e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,9.288565343013032e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,9.781309199752286e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,7.224443106679246e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,9.781307016965002e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,0.0004639828694052,284.7302551269531,294.1499938964844,286.45001220703125,282.8158569335937,287.5251159667969,286.45001220703125,284.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0369386672973633,-0.0,-6.678256170289387e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,9.288565343013032e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,9.781309199752286e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,7.224443106679246e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,9.781307016965002e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,0.0004639828694052,284.7302551269531,294.1499938964844,286.45001220703125,282.8158569335937,287.5251159667969,286.45001220703125,284.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0369386672973633,-0.0,-6.678256170289387e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.28637819015421e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,9.779005631571636e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,7.22274198778905e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.779004176380111e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004638736136257,284.73193359375,294.1499938964844,286.45001220703125,282.806884765625,287.5062866210937,286.45001220703125,284.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0361720323562622,-0.0,-6.675109887055444e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.28637819015421e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,9.779005631571636e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,7.22274198778905e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.779004176380111e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004638736136257,284.73193359375,294.1499938964844,286.45001220703125,282.806884765625,287.5062866210937,286.45001220703125,284.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0361720323562622,-0.0,-6.675109887055444e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.284153202315792e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.776662773219869e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,7.221011037472636e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.776660590432584e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,0.0004637624660972,284.73358154296875,294.1499938964844,286.45001220703125,282.79766845703125,287.48779296875,286.45001220703125,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.035401701927185,-0.0,-6.671909602573578e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.284153202315792e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.776662773219869e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,7.221011037472636e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.776660590432584e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,0.0004637624660972,284.73358154296875,294.1499938964844,286.45001220703125,282.79766845703125,287.48779296875,286.45001220703125,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.035401701927185,-0.0,-6.671909602573578e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.281894017476588e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,9.77428353508003e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,7.21925389370881e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.774282079888508e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0004636496305465,284.7352600097656,294.1499938964844,286.45001220703125,282.7882080078125,287.4696044921875,286.45001220703125,284.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0346283912658691,-0.0,-6.66866171172842e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.281894017476588e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,9.77428353508003e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,7.21925389370881e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.774282079888508e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0004636496305465,284.7352600097656,294.1499938964844,286.45001220703125,282.7882080078125,287.4696044921875,286.45001220703125,284.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0346283912658691,-0.0,-6.66866171172842e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.280753147322685e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.773082274477928e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,7.218366954475641e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.773080091690645e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,0.0004635926452465,284.736083984375,294.1499938964844,286.45001220703125,282.78338623046875,287.4606628417969,286.45001220703125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0342406034469604,-0.0,-6.667021779094284e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.279605728806928e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,9.771873737918212e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,7.217474194476381e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.77187228272669e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0004635353398043,284.7369079589844,294.1499938964844,286.45001220703125,282.7785339355469,287.4517822265625,286.45001220703125,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0338523387908936,-0.0,-6.665372609404585e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
