time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278820,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.27729342947714e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.769439202500509e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,7.215675577754155e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.769437019713224e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0004634198267012,284.7385559082031,294.1499938964844,286.45001220703125,282.76861572265625,287.43426513671875,286.45001220703125,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0330742597579956,-0.0,-6.662049401029435e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.27729342947714e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.769439202500509e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,7.215675577754155e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.769437019713224e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0004634198267012,284.7385559082031,294.1499938964844,286.45001220703125,282.76861572265625,287.43426513671875,286.45001220703125,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0330742597579956,-0.0,-6.662049401029435e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,9.274962212657556e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.76698356680572e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,7.2138624091167e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,9.766981384018436e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,0.0004633033531717,284.7401733398437,294.1499938964844,286.45001220703125,282.7585144042969,287.41705322265625,286.45001220703125,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0322946310043335,-0.0,-6.658699902573062e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,9.274962212657556e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.76698356680572e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,7.2138624091167e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,9.766981384018436e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,0.0004633033531717,284.7401733398437,294.1499938964844,286.45001220703125,282.7585144042969,287.41705322265625,286.45001220703125,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0322946310043335,-0.0,-6.658699902573062e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.272616443922745e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,9.764513379195704e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,7.212037598947063e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.76451119640842e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004631861811503,284.7418212890625,294.1499938964844,286.45001220703125,282.74822998046875,287.4001159667969,286.45001220703125,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0315139293670654,-0.0,-6.655330508920089e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.272616443922745e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,9.764513379195704e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,7.212037598947063e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.76451119640842e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004631861811503,284.7418212890625,294.1499938964844,286.45001220703125,282.74822998046875,287.4001159667969,286.45001220703125,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0315139293670654,-0.0,-6.655330508920089e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.270261944038792e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,9.762033732840791e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,7.210206240415573e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.762032277649269e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.0004630685725715,284.74346923828125,294.1499938964844,286.45001220703125,282.73779296875,287.3835144042969,286.45001220703125,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0307327508926392,-0.0,-6.651949746583341e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.270261944038792e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,9.762033732840791e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,7.210206240415573e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.762032277649269e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.0004630685725715,284.74346923828125,294.1499938964844,286.45001220703125,282.73779296875,287.3835144042969,286.45001220703125,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0307327508926392,-0.0,-6.651949746583341e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,9.269082511309534e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,9.760792454471812e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,7.209289469756186e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,9.760790999280287e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,0.0004630096955224,284.7442626953125,294.1499938964844,286.45001220703125,282.7325134277344,287.3753356933594,286.45001220703125,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0303422212600708,-0.0,-6.65025723378676e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.267903806176037e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.759551176102832e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,7.208372699096799e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.759549720911308e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0004629507893696,284.7450866699219,294.1499938964844,286.45001220703125,282.7272033691406,287.3672180175781,286.45001220703125,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0299516916275024,-0.0,-6.64856472099018e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.265548578696324e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.757070802152155e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,7.206540612969548e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.757069346960634e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,0.0004628331516869,284.7467041015625,294.1499938964844,286.45001220703125,282.7164611816406,287.3511657714844,286.45001220703125,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.0291714668273926,-0.0,-6.645184669196169e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.265548578696324e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.757070802152155e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,7.206540612969548e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.757069346960634e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,0.0004628331516869,284.7467041015625,294.1499938964844,286.45001220703125,282.7164611816406,287.3511657714844,286.45001220703125,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.0291714668273926,-0.0,-6.645184669196169e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,9.263198444386944e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.754596248967572e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,7.204712892416865e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,9.754594066180287e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,0.0004627157759387,284.7483215332031,294.1499938964844,286.45001220703125,282.70562744140625,287.33544921875,286.45001220703125,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343046366983572e-09,0.0009869876084849,-0.010430397465825,0.0,0.0,0.0,-0.0069658486172556,60.0,1.0283946990966797,-0.0,-6.641813143914987e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,9.263198444386944e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.754596248967572e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,7.204712892416865e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,9.754594066180287e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,0.0004627157759387,284.7483215332031,294.1499938964844,286.45001220703125,282.70562744140625,287.33544921875,286.45001220703125,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343046366983572e-09,0.0009869876084849,-0.010430397465825,0.0,0.0,0.0,-0.0069658486172556,60.0,1.0283946990966797,-0.0,-6.641813143914987e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.26038992474787e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.751638572197407e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,7.202528649941087e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.751637117005885e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.000462575466372,284.7499389648437,294.1499938964844,286.4516906738281,282.6942138671875,287.3199768066406,286.4501037597656,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,1.028074026107788,-0.0,-6.637784366603229e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.26038992474787e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.751638572197407e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,7.202528649941087e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.751637117005885e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.000462575466372,284.7499389648437,294.1499938964844,286.4516906738281,282.6942138671875,287.3199768066406,286.4501037597656,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,1.028074026107788,-0.0,-6.637784366603229e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.2567119281739e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,9.747765579959378e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,7.19966774340719e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.747763397172092e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,0.0004623917629942,284.75152587890625,294.1499938964844,286.4566650390625,282.6817932128906,287.30487060546875,286.45074462890625,284.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208364025355e-09,0.0009862963343039,-0.0102185970172286,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0294173955917358,-0.0,-6.632511428961152e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.2567119281739e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,9.747765579959378e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,7.19966774340719e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.747763397172092e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,0.0004623917629942,284.75152587890625,294.1499938964844,286.4566650390625,282.6817932128906,287.30487060546875,286.45074462890625,284.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208364025355e-09,0.0009862963343039,-0.0102185970172286,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0294173955917358,-0.0,-6.632511428961152e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,9.254584438167512e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.745524585014208e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,7.198012463049963e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,9.745523129822686e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,0.0004622854758054,284.7523498535156,294.1499938964844,286.4602966308594,282.6752624511719,287.2974548339844,286.451416015625,284.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235694017751257e-09,0.0009860696736723,-0.0101491287350654,0.0,0.0,0.0,-0.0069126300513744,60.0,1.0308605432510376,-0.0,-6.629462490082005e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.252294694306328e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,9.74311406025663e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,7.196232036221772e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.743112605065107e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,0.0004621711268555,284.7531433105469,294.1499938964844,286.4646911621094,282.66851806640625,287.2901611328125,286.4523620605469,284.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207165282821279e-09,0.000985825783573,-0.0100743807852268,0.0,0.0,0.0,-0.0068984869867563,60.0,1.0328162908554075,-0.0,-6.626181914271001e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.24733976717107e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,9.737895743455738e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,7.19237796147354e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.737894288264216e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0004619235987775,284.7547302246094,294.1499938964844,286.4755249023437,282.6545104980469,287.27587890625,286.4551086425781,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0379836559295654,-0.0,-6.619085013426229e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.24733976717107e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,9.737895743455738e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,7.19237796147354e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.737894288264216e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0004619235987775,284.7547302246094,294.1499938964844,286.4755249023437,282.6545104980469,287.27587890625,286.4551086425781,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0379836559295654,-0.0,-6.619085013426229e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.242006490239874e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.73227943177335e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,7.188229938037694e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.732277976581828e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0004616571823135,284.7563171386719,294.1499938964844,286.4889831542969,282.6398620605469,287.2620849609375,286.4591369628906,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078960724740455e-09,0.0009847293840721,-0.0097384741529822,0.0,0.0,0.0,-0.0068349302746355,60.0,1.0449581146240234,-0.0,-6.611450942273224e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.242006490239874e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.73227943177335e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,7.188229938037694e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.732277976581828e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0004616571823135,284.7563171386719,294.1499938964844,286.4889831542969,282.6398620605469,287.2620849609375,286.4591369628906,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078960724740455e-09,0.0009847293840721,-0.0097384741529822,0.0,0.0,0.0,-0.0068349302746355,60.0,1.0449581146240234,-0.0,-6.611450942273224e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.23653642530553e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.726519783725962e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,7.18397568562068e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.726517600938678e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0004613839555531,284.7579040527344,294.1499938964844,286.5048522949219,282.6247253417969,287.2487487792969,286.46466064453125,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801024634247e-09,0.000984146608971,-0.0095598883926868,0.0,0.0,0.0,-0.0068011404946446,60.0,1.0536260604858398,-0.0,-6.603625735124298e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.23653642530553e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.726519783725962e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,7.18397568562068e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.726517600938678e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0004613839555531,284.7579040527344,294.1499938964844,286.5048522949219,282.6247253417969,287.2487487792969,286.46466064453125,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801024634247e-09,0.000984146608971,-0.0095598883926868,0.0,0.0,0.0,-0.0068011404946446,60.0,1.0536260604858398,-0.0,-6.603625735124298e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.23118059290573e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.720879461383448e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,7.17981019988656e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.720878006191924e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,0.0004611164331436,284.75946044921875,294.1499938964844,286.5229187011719,282.60919189453125,287.2359924316406,286.4716796875,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850316479802,0.0,0.0,0.0,-0.0067680566571652,60.0,1.063839316368103,-0.0,-6.595968926603747e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.23118059290573e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.720879461383448e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,7.17981019988656e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.720878006191924e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,0.0004611164331436,284.75946044921875,294.1499938964844,286.5229187011719,282.60919189453125,287.2359924316406,286.4716796875,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850316479802,0.0,0.0,0.0,-0.0067680566571652,60.0,1.063839316368103,-0.0,-6.595968926603747e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.228632552549244e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.718196088215336e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,7.177827501436695e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.718194633023812e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,0.0004609891329891,284.76025390625,294.1499938964844,286.53271484375,282.6013488769531,287.2298278808594,286.4757995605469,284.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912308255138441e-09,0.0009833043441176,-0.0093018254265189,0.0,0.0,0.0,-0.0067523135803639,60.0,1.06951105594635,-0.0,-6.59232668454024e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.226223482983188e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,9.715659689391032e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,7.175954669946805e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.715658234199508e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.000460868817754,284.76104736328125,294.1499938964844,286.5429382324219,282.5934143066406,287.22381591796875,286.4803466796875,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.8822953740691454e-09,0.000983047648333,-0.0092231882736086,0.0,0.0,0.0,-0.0067374347709119,60.0,1.0755399465560913,-0.0,-6.588885526070953e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,9.22189574339427e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.711101301945746e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.172588084358722e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,9.711099846754224e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0004606526053976,284.7626037597656,294.1499938964844,286.56475830078125,282.5775146484375,287.2121887207031,286.4904479980469,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.0090818647295236,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0884391069412231,-0.0,-6.58270380426984e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,9.22189574339427e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.711101301945746e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.172588084358722e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,9.711099846754224e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0004606526053976,284.7626037597656,294.1499938964844,286.56475830078125,282.5775146484375,287.2121887207031,286.4904479980469,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.0090818647295236,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0884391069412231,-0.0,-6.58270380426984e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.218502236763015e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,9.707528806757182e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,7.169949094532058e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.70752735156566e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,0.000460483104689,284.76416015625,294.1499938964844,286.5881042480469,282.56158447265625,287.201171875,286.5020751953125,284.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075453149351e-09,0.0009822248248383,-0.0089710773900151,0.0,0.0,0.0,-0.0066897338256239,60.0,1.1025786399841309,-0.0,-6.577859323897428e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.218502236763015e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,9.707528806757182e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,7.169949094532058e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.70752735156566e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,0.000460483104689,284.76416015625,294.1499938964844,286.5881042480469,282.56158447265625,287.201171875,286.5020751953125,284.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075453149351e-09,0.0009822248248383,-0.0089710773900151,0.0,0.0,0.0,-0.0066897338256239,60.0,1.1025786399841309,-0.0,-6.577859323897428e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.216265607392415e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,9.705172851681708e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,7.168208685470745e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.705171396490186e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,0.0004603713750839,284.7657165527344,294.1499938964844,286.6127624511719,282.5457763671875,287.1907653808594,286.5152282714844,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1178165674209597,-0.0,-6.574666144842922e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.216265607392415e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,9.705172851681708e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,7.168208685470745e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.705171396490186e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,0.0004603713750839,284.7657165527344,294.1499938964844,286.6127624511719,282.5457763671875,287.1907653808594,286.5152282714844,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1178165674209597,-0.0,-6.574666144842922e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.215373574988917e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,9.704233525553718e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.704232070362195e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0004603268171194,284.76727294921875,294.1499938964844,286.6385803222656,282.5302429199219,287.18096923828125,286.5299072265625,284.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1340287923812866,-0.0,-6.57339285226044e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.215373574988917e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,9.704233525553718e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.704232070362195e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0004603268171194,284.76727294921875,294.1499938964844,286.6385803222656,282.5302429199219,287.18096923828125,286.5299072265625,284.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1340287923812866,-0.0,-6.57339285226044e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.215490717906504e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.70435721683316e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,7.16760623618029e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.704355761641636e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0004603326960932,284.7680358886719,294.1499938964844,286.6518249511719,282.5226135253906,287.17633056640625,286.537841796875,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748532151348627e-09,0.0009819036349654,-0.0088727083057165,0.0,0.0,0.0,-0.0066711213439702,60.0,1.1424790620803833,-0.0,-6.573559829803345e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
