time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281160,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,9.215968020725997e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,9.704859257908538e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,7.167977310018614e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,9.704857802717017e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0004603565030265,284.768798828125,294.1499938964844,286.665283203125,282.5151062011719,287.1718444824219,286.546142578125,284.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754467403638273e-09,0.0009819543920457,-0.0088882595300674,0.0,0.0,0.0,-0.0066740633919835,60.0,1.1511173248291016,-0.0,-6.57423910865873e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.218080958817154e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.707084973342715e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,7.169620948843658e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.707083518151194e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0004604620917234,284.77032470703125,294.1499938964844,286.6926574707031,282.50048828125,287.163330078125,286.5639038085937,284.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.16890549659729,-0.0,-6.57725394148656e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.218080958817154e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.707084973342715e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,7.169620948843658e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.707083518151194e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0004604620917234,284.77032470703125,294.1499938964844,286.6926574707031,282.50048828125,287.163330078125,286.5639038085937,284.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.16890549659729,-0.0,-6.57725394148656e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,9.221732761943711e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.710929589346053e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.172460755100474e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,9.710928134154528e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0004606444854289,284.7718811035156,294.1499938964844,286.7205505371094,282.4865417480469,287.1554260253906,286.5831298828125,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1873013973236084,-0.0,-6.582464351367889e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,9.221732761943711e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.710929589346053e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.172460755100474e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,9.710928134154528e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0004606444854289,284.7718811035156,294.1499938964844,286.7205505371094,282.4865417480469,287.1554260253906,286.5831298828125,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1873013973236084,-0.0,-6.582464351367889e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.226828115060924e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.716296335682272e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,7.17642396921292e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.71629488049075e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0004608990275301,284.7734069824219,294.1499938964844,286.7486572265625,282.47344970703125,287.1481628417969,286.6038818359375,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2061609029769895,-0.0,-6.589739598439337e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.226828115060924e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.716296335682272e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,7.17642396921292e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.71629488049075e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0004608990275301,284.7734069824219,294.1499938964844,286.7486572265625,282.47344970703125,287.1481628417969,286.6038818359375,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2061609029769895,-0.0,-6.589739598439337e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.233220043824986e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.723026596475393e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.181395631050691e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.72302514128387e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,0.0004612182965502,284.77490234375,294.1499938964844,286.77685546875,282.4613342285156,287.1414794921875,286.6260986328125,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2253307104110718,-0.0,-6.598871493679327e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.233220043824986e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.723026596475393e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.181395631050691e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.72302514128387e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,0.0004612182965502,284.77490234375,294.1499938964844,286.77685546875,282.4613342285156,287.1414794921875,286.6260986328125,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2253307104110718,-0.0,-6.598871493679327e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.236851474270225e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,9.726850839797407e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,7.184220157796517e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.726850112201646e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0004613997298292,284.7756652832031,294.1499938964844,286.7908935546875,282.4556884765625,287.1383972167969,286.63775634765625,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.0146095336979215e-09,0.0009841787395998,-0.0095698684453964,0.0,0.0,0.0,-0.0068030268885195,60.0,1.2349848747253418,-0.0,-6.604063429449526e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.240713552571832e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.730917372507976e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,7.187223673099652e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,9.730915917316452e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0004615926009137,284.77642822265625,294.1499938964844,286.80487060546875,282.45037841796875,287.13543701171875,286.6497802734375,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627150532657205e-09,0.0009845900349318,-0.009695908986032,0.0,0.0,0.0,-0.0068268748000264,60.0,1.2446529865264893,-0.0,-6.609585767591852e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.249033610103652e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.739679080666974e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,7.193694909801707e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.739678353071211e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0004620082327164,284.7779541015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1299743652344,286.6746520996094,284.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663676952907736e-09,0.0009854764211922,-0.0099674891680479,0.0,0.0,0.0,-0.0068782600574195,60.0,1.2639524936676023,-0.0,-6.621492332214984e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.249033610103652e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.739679080666974e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,7.193694909801707e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.739678353071211e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0004620082327164,284.7779541015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1299743652344,286.6746520996094,284.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663676952907736e-09,0.0009854764211922,-0.0099674891680479,0.0,0.0,0.0,-0.0068782600574195,60.0,1.2639524936676023,-0.0,-6.621492332214984e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.257951751351357e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.7490701591596e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,7.200631080195308e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.749068703968078e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,0.0004624536959454,284.7794494628906,294.1499938964844,286.8595275878906,282.4324951171875,287.1251220703125,286.7006530761719,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277462384294495e-09,0.0009864263702183,-0.0102585647255182,0.0,0.0,0.0,-0.0069333342835307,60.0,1.2830402851104736,-0.0,-6.63426646951848e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.257951751351357e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.7490701591596e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,7.200631080195308e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.749068703968078e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,0.0004624536959454,284.7794494628906,294.1499938964844,286.8595275878906,282.4324951171875,287.1251220703125,286.7006530761719,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277462384294495e-09,0.0009864263702183,-0.0102585647255182,0.0,0.0,0.0,-0.0069333342835307,60.0,1.2830402851104736,-0.0,-6.63426646951848e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,9.267152199754491e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,9.758759551914407e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,7.207787712104619e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,9.758758096722886e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.000462913303636,284.78094482421875,294.1499938964844,286.8857421875,282.4259338378906,287.1207580566406,286.7274475097656,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392086250248894e-09,0.0009874065872281,-0.0105588836595416,0.0,0.0,0.0,-0.0069901584647595,60.0,1.3017908334732056,-0.0,-6.647459116493337e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,9.267152199754491e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,9.758759551914407e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,7.207787712104619e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,9.758758096722886e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.000462913303636,284.78094482421875,294.1499938964844,286.8857421875,282.4259338378906,287.1207580566406,286.7274475097656,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392086250248894e-09,0.0009874065872281,-0.0105588836595416,0.0,0.0,0.0,-0.0069901584647595,60.0,1.3017908334732056,-0.0,-6.647459116493337e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.276391938328744e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.768488234840332e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,7.214973447844386e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.768487507244572e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0004633748321793,284.782470703125,294.1499938964844,286.91094970703125,282.42120361328125,287.1169128417969,286.7548217773437,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883908787742,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3199825286865234,-0.0,-6.660719265028092e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.276391938328744e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.768488234840332e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,7.214973447844386e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.768487507244572e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0004633748321793,284.782470703125,294.1499938964844,286.91094970703125,282.42120361328125,287.1169128417969,286.7548217773437,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883908787742,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3199825286865234,-0.0,-6.660719265028092e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.280931408284232e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.773268538992852e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,7.218503742478788e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.77326781139709e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,0.0004636015801224,284.783203125,294.1499938964844,286.923095703125,282.4195556640625,287.1152038574219,286.7686462402344,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373649981856e-09,0.000988874468021,-0.0110086109489202,0.0,0.0,0.0,-0.0070752529427409,60.0,1.3287678956985474,-0.0,-6.667239205171428e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.285409760195762e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,9.777985542314128e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,7.221987470984459e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.777984087122604e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,0.000463825330371,284.7839660644531,294.1499938964844,286.9349060058594,282.4184265136719,287.1136169433594,286.782470703125,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.337392807006836,-0.0,-6.673675301271943e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.293958282796666e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,9.786987357074396e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,7.2286362410523e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.786985901882872e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.0004642523417714,284.7854309082031,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.81005859375,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027569290636e-09,0.0009902622550725,-0.0114338099956512,0.0,0.0,0.0,-0.0071557080373167,60.0,1.3538693189620972,-0.0,-6.685967690600593e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.293958282796666e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,9.786987357074396e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,7.2286362410523e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,9.786985901882872e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.0004642523417714,284.7854309082031,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.81005859375,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027569290636e-09,0.0009902622550725,-0.0114338099956512,0.0,0.0,0.0,-0.0071557080373167,60.0,1.3538693189620972,-0.0,-6.685967690600593e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.301904356107116e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.795354708330706e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.234816439449787e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.795353980734944e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0004646492598112,284.78692626953125,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8372802734375,284.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825019050969104e-09,0.0009911087108775,-0.0116931619122624,0.0,0.0,0.0,-0.007204782217741,60.0,1.3693859577178955,-0.0,-6.697404586475386e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.301904356107116e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.795354708330706e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.234816439449787e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.795353980734944e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0004646492598112,284.78692626953125,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8372802734375,284.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825019050969104e-09,0.0009911087108775,-0.0116931619122624,0.0,0.0,0.0,-0.007204782217741,60.0,1.3693859577178955,-0.0,-6.697404586475386e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.309042798122392e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,9.80287150014192e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,7.24036872270517e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.802870772546156e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.000465005839942,284.7884216308594,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637390136719,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3835031986236572,-0.0,-6.707686139861836e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.309042798122392e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,9.80287150014192e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,7.24036872270517e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.802870772546156e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.000465005839942,284.7884216308594,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637390136719,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3835031986236572,-0.0,-6.707686139861836e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,9.315238276030868e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,9.809395851334556e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,7.245187589433044e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,9.809395123738796e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,0.0004653153300751,284.7898864746094,294.1499938964844,287.0140991210937,282.43072509765625,287.1044616699219,286.8890991210937,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.3961907625198364,-0.0,-6.716616951507606e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,9.315238276030868e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,9.809395851334556e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,7.245187589433044e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,9.809395123738796e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,0.0004653153300751,284.7898864746094,294.1499938964844,287.0140991210937,282.43072509765625,287.1044616699219,286.8890991210937,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.3961907625198364,-0.0,-6.716616951507606e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,9.317938383901492e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.812238567974418e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,7.247287430800498e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,9.812237840378656e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,0.0004654501681216,284.7906188964844,294.1499938964844,287.0216979980469,282.4352722167969,287.1037292480469,286.9012756347656,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024754834437317e-09,0.0009928167564794,-0.0122164525091648,0.0,0.0,0.0,-0.0073038004338741,60.0,1.4019031524658203,-0.0,-6.720510015156833e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,9.320386743638664e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,9.814817167352884e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,7.24919154890813e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,9.814815712161362e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,0.0004655724624171,284.7913513183594,294.1499938964844,287.0286560058594,282.4405212402344,287.10302734375,286.9130249023437,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552548813698195e-09,0.0009930776432156,-0.0122963599860668,0.0,0.0,0.0,-0.0073189209215343,60.0,1.4072116613388062,-0.0,-6.724042123096299e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,9.32442198973149e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.81906705419533e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,7.252330397022888e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,9.819065599003808e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0004657740646507,284.7928466796875,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.935302734375,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280657619237,0.0,0.0,0.0,-0.007343843113631,60.0,1.4165079593658447,-0.0,-6.72986502081585e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,9.32442198973149e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.81906705419533e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,7.252330397022888e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,9.819065599003808e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0004657740646507,284.7928466796875,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.935302734375,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280657619237,0.0,0.0,0.0,-0.007343843113631,60.0,1.4165079593658447,-0.0,-6.72986502081585e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.326028521172702e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,9.820757986744866e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,7.253579678945243e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.820756531553344e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,0.0004658542748074,284.7936096191406,294.1499938964844,287.0458984375,282.46124267578125,287.1013488769531,286.9460754394531,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125529334293333e-09,0.0009936785791069,-0.0124804694205522,0.0,0.0,0.0,-0.0073537593707442,60.0,1.420540452003479,-0.0,-6.7321828112199e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.327241423306988e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.822034917306156e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,7.254522643052042e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.822034189710394e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004659148689825,284.7943115234375,294.1499938964844,287.04998779296875,282.4693298339844,287.10089111328125,286.95556640625,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140636361034012e-09,0.0009938078001141,-0.0125200478360056,0.0,0.0,0.0,-0.0073612486012279,60.0,1.4238266944885254,-0.0,-6.733933588520813e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.32867405936122e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.823544678511098e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,7.255637319758534e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.823543223319577e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0004659864644054,284.7957458496094,294.1499938964844,287.0540466308594,282.4848327636719,287.1000366210937,286.9732971191406,284.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.158483862288676e-09,0.000993960420601,-0.0125668048858642,0.0,0.0,0.0,-0.0073700966313481,60.0,1.4282169342041016,-0.0,-6.73600197842461e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.32867405936122e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.823544678511098e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,7.255637319758534e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.823543223319577e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0004659864644054,284.7957458496094,294.1499938964844,287.0540466308594,282.4848327636719,287.1000366210937,286.9732971191406,284.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.158483862288676e-09,0.000993960420601,-0.0125668048858642,0.0,0.0,0.0,-0.0073700966313481,60.0,1.4282169342041016,-0.0,-6.73600197842461e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,9.328678424935788e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.823549044085668e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,7.255640957737342e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,9.823547588894144e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0004659866681322,284.7972106933594,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.9878234863281,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528715298871e-09,0.0009939608862623,-0.0125669222325086,0.0,0.0,0.0,-0.0073701189830899,60.0,1.4282779693603516,-0.0,-6.736007662766498e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,9.328678424935788e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.823549044085668e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,7.255640957737342e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,9.823547588894144e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0004659866681322,284.7972106933594,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.9878234863281,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528715298871e-09,0.0009939608862623,-0.0125669222325086,0.0,0.0,0.0,-0.0073701189830899,60.0,1.4282779693603516,-0.0,-6.736007662766498e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
