time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283500,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,9.328107989858836e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,9.822948049986736e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,7.255197124322876e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,9.822947322390974e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0004659581754822,284.7979431152344,294.1499938964844,287.04656982421875,282.5004577636719,287.0987548828125,286.993408203125,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.1514161825139135e-09,0.0009939001174643,-0.0125482892617583,0.0,0.0,0.0,-0.0073665934614837,60.0,1.4262210130691528,-0.0,-6.735182722650279e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.32727925828658e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.822075662668794e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,7.25455247447826e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.822074207477272e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,0.0004659167898353,284.79864501953125,294.1499938964844,287.04071044921875,282.5037536621094,287.0982666015625,286.9981384277344,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.1410853352251715e-09,0.000993811758235,-0.0125212231650948,0.0,0.0,0.0,-0.0073614721186459,60.0,1.423237919807434,-0.0,-6.733985458140523e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.324475104222074e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.819122351473196e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,7.252371142385527e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.819121623877436e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0004657767130993,284.80010986328125,294.1499938964844,287.0242919921875,282.5076904296875,287.0970458984375,287.0038452148437,284.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106141287569699e-09,0.0009935129201039,-0.0124296741560101,0.0,0.0,0.0,-0.0073441485874354,60.0,1.4134840965270996,-0.0,-6.729936075089428e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.324475104222074e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.819122351473196e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,7.252371142385527e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.819121623877436e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0004657767130993,284.80010986328125,294.1499938964844,287.0242919921875,282.5076904296875,287.0970458984375,287.0038452148437,284.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106141287569699e-09,0.0009935129201039,-0.0124296741560101,0.0,0.0,0.0,-0.0073441485874354,60.0,1.4134840965270996,-0.0,-6.729936075089428e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.320349636254832e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.814777877181768e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,7.249162445077673e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.814777149586008e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0004655706288758,284.8015441894531,294.1499938964844,287.00201416015625,282.5083312988281,287.0955810546875,287.00537109375,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054734852905085e-09,0.000993073452264,-0.0122949965298175,0.0,0.0,0.0,-0.0073186648078262,60.0,1.3997377157211304,-0.0,-6.723981726963757e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.320349636254832e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.814777877181768e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,7.249162445077673e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.814777149586008e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0004655706288758,284.8015441894531,294.1499938964844,287.00201416015625,282.5083312988281,287.0955810546875,287.00537109375,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054734852905085e-09,0.000993073452264,-0.0122949965298175,0.0,0.0,0.0,-0.0073186648078262,60.0,1.3997377157211304,-0.0,-6.723981726963757e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.314879571320488e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,9.80901822913438e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,7.24490819266066e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.80901750153862e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,0.0004652974312193,284.802978515625,294.1499938964844,286.974365234375,282.50592041015625,287.0936279296875,287.0018005371094,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,-0.007284877821803,60.0,1.381585955619812,-0.0,-6.716091149883141e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.314879571320488e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,9.80901822913438e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,7.24490819266066e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.80901750153862e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,0.0004652974312193,284.802978515625,294.1499938964844,286.974365234375,282.50592041015625,287.0936279296875,287.0018005371094,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,-0.007284877821803,60.0,1.381585955619812,-0.0,-6.716091149883141e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.308166045229882e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.80194818112068e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,7.23968623788096e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.801947453524916e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.000464962067781,284.80438232421875,294.1499938964844,286.9418334960937,282.5007629394531,287.0911865234375,286.993408203125,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928285588359e-09,0.0009917754214257,-0.0118972780182957,0.0,0.0,0.0,-0.0072434078902006,60.0,1.3597493171691897,-0.0,-6.706412136736617e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.308166045229882e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.80194818112068e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,7.23968623788096e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.801947453524916e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.000464962067781,284.80438232421875,294.1499938964844,286.9418334960937,282.5007629394531,287.0911865234375,286.993408203125,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928285588359e-09,0.0009917754214257,-0.0118972780182957,0.0,0.0,0.0,-0.0072434078902006,60.0,1.3597493171691897,-0.0,-6.706412136736617e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,9.30441019590944e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,9.797992970561609e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,7.236764940898865e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,9.797992242965849e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.000464774435386,284.8050842285156,294.1499938964844,286.92388916015625,282.4971923828125,287.0897521972656,286.98748779296875,284.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856127056029891e-09,0.0009913751855492,-0.0117746628820896,0.0,0.0,0.0,-0.0072202063165605,60.0,1.347569704055786,-0.0,-6.701000643261068e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,9.300452074967323e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,9.793825302040204e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,7.233687210828066e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,9.793824574444444e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0004645767330657,284.8058166503906,294.1499938964844,286.9048767089844,282.4930725097656,287.0881652832031,286.9805603027344,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806816722435769e-09,0.0009909535292536,-0.0116454726085066,0.0,0.0,0.0,-0.0071957614272832,60.0,1.3346517086029053,-0.0,-6.6953006694348e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,9.292079630540684e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,7.22717450116761e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,9.785006841411814e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,0.0004641584819182,284.8072204589844,294.1499938964844,286.8639831542969,282.483154296875,287.08447265625,286.9635009765625,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.306635856628418,-0.0,-6.683249864636309e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,9.292079630540684e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,7.22717450116761e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,9.785006841411814e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,0.0004641584819182,284.8072204589844,294.1499938964844,286.8639831542969,282.483154296875,287.08447265625,286.9635009765625,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.306635856628418,-0.0,-6.683249864636309e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.28695299080573e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.779609536053611e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,7.223187276395038e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.779608808457851e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,0.0004639024264179,284.8080444335937,294.1499938964844,286.8377685546875,282.47625732421875,287.0819396972656,286.9512939453125,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.6386170460266385e-09,0.0009895152179524,-0.0112047959119081,0.0,0.0,0.0,-0.0071123773232102,60.0,1.288532257080078,-0.0,-6.675877273210062e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.283550753025338e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,9.77602758212015e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,7.220541010610759e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.776026126928627e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0004637324891518,284.8086242675781,294.1499938964844,286.81964111328125,282.4712829589844,287.0801086425781,286.94256591796875,284.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596229175035661e-09,0.0009891528170555,-0.0110937412828207,0.0,0.0,0.0,-0.0070913638919591,60.0,1.2760744094848633,-0.0,-6.670986607559827e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.275460615754128e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,9.767507435753942e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,7.214248762466013e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.76750670815818e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,0.0004633283533621,284.8100280761719,294.1499938964844,286.7723388671875,282.4577331542969,287.0750732421875,286.9183044433594,284.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2434924840927124,-0.0,-6.659363549488262e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.275460615754128e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,9.767507435753942e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,7.214248762466013e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.76750670815818e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,0.0004633283533621,284.8100280761719,294.1499938964844,286.7723388671875,282.4577331542969,287.0750732421875,286.9183044433594,284.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2434924840927124,-0.0,-6.659363549488262e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.268533176509663e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,7.20886091585271e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.7602118330542e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0004629823379218,284.8114013671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0692749023437,286.89068603515625,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035023927688,0.0,0.0,0.0,-0.0069986032322049,60.0,1.209091305732727,-0.0,-6.649420214444035e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.268533176509663e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,7.20886091585271e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.7602118330542e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0004629823379218,284.8114013671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0692749023437,286.89068603515625,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035023927688,0.0,0.0,0.0,-0.0069986032322049,60.0,1.209091305732727,-0.0,-6.649420214444035e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.265763947041704e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.757296356838197e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,7.206706504803151e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.757295629242436e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,0.0004628439783118,284.8121032714844,294.1499938964844,286.6968688964844,282.4348449707031,287.0660400390625,286.8756103515625,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.3746051225923566e-09,0.0009872575756162,-0.0105130821466445,0.0,0.0,0.0,-0.0069814943708479,60.0,1.1913548707962036,-0.0,-6.64544614892293e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.26348293432966e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,9.754895290825516e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,7.204933353932574e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.754893835633992e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,0.0004627300659194,284.81280517578125,294.1499938964844,286.6707458496094,282.4266662597656,287.0626525878906,286.8598937988281,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.3461900745001e-09,0.0009870145004242,-0.0104386340826749,0.0,0.0,0.0,-0.0069674071855843,60.0,1.1733840703964231,-0.0,-6.64217481016749e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.260911610908806e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.752186451805755e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,7.202932465588674e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.752185724209994e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,0.0004626016016118,284.8141784667969,294.1499938964844,286.617431640625,282.40972900390625,287.0552673339844,286.8262023925781,284.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1367956399917605,-0.0,-6.63848638282616e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.260911610908806e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.752186451805755e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,7.202932465588674e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.752185724209994e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,0.0004626016016118,284.8141784667969,294.1499938964844,286.617431640625,282.40972900390625,287.0552673339844,286.8262023925781,284.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1367956399917605,-0.0,-6.63848638282616e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.261313243769108e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.203245331766084e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.75260918494314e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.000462621654151,284.8155517578125,294.1499938964844,286.5630798339844,282.3922424316406,287.04705810546875,286.7893981933594,284.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.099648118019104,-0.0,-6.639061922442124e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.261313243769108e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.203245331766084e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.75260918494314e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.000462621654151,284.8155517578125,294.1499938964844,286.5630798339844,282.3922424316406,287.04705810546875,286.7893981933594,284.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.099648118019104,-0.0,-6.639061922442124e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,9.264923573937268e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.756411600392312e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,7.206053123809397e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,9.75641087279655e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,0.0004628020105883,284.8169250488281,294.1499938964844,286.5081481933594,282.3744812011719,287.0379943847656,286.7495422363281,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364116179544908e-09,0.0009871675865724,-0.0104856016114354,0.0,0.0,0.0,-0.0069762929342687,60.0,1.0623109340667725,-0.0,-6.644238226272138e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,9.264923573937268e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.756411600392312e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,7.206053123809397e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,9.75641087279655e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,0.0004628020105883,284.8169250488281,294.1499938964844,286.5081481933594,282.3744812011719,287.0379943847656,286.7495422363281,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364116179544908e-09,0.0009871675865724,-0.0104856016114354,0.0,0.0,0.0,-0.0069762929342687,60.0,1.0623109340667725,-0.0,-6.644238226272138e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,9.271720773540436e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,9.763568959897384e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,7.211339834611863e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,9.763568232301624e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,0.0004631415358744,284.8182678222656,294.1499938964844,286.4531555175781,282.35675048828125,287.0281677246094,286.7066955566406,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878889283018e-09,0.0009878914570435,-0.0107074463739991,0.0,0.0,0.0,-0.0070182685740292,60.0,1.0250786542892456,-0.0,-6.653989714777708e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,9.271720773540436e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,9.763568959897384e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,7.211339834611863e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,9.763568232301624e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,0.0004631415358744,284.8182678222656,294.1499938964844,286.4531555175781,282.35675048828125,287.0281677246094,286.7066955566406,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878889283018e-09,0.0009878914570435,-0.0107074463739991,0.0,0.0,0.0,-0.0070182685740292,60.0,1.0250786542892456,-0.0,-6.653989714777708e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,9.276290074922144e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,9.768381278263404e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,7.214894139906392e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,9.768380550667644e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0004633697972167,284.8189697265625,294.1499938964844,286.42578125,282.3479919433594,287.0229187011719,286.68408203125,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057162445516505e-09,0.0009883783059194,-0.0108565967530012,0.0,0.0,0.0,-0.0070464895106852,60.0,1.0065958499908447,-0.0,-6.660549445314248e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.28148947423324e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.773855708772317e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,7.218937389552593e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.773854981176557e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0004636294906958,284.81964111328125,294.1499938964844,286.3985595703125,282.33935546875,287.0175170898437,286.6607971191406,284.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.5704857676298616e-09,0.00098893197719,-0.0110262939706444,0.0,0.0,0.0,-0.0070785982534289,60.0,0.9882266521453856,-0.0,-6.668017249467084e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.293785115005448e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,9.78680473053828e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,7.228500908240676e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.786803275346756e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004642437270376,284.8210144042969,294.1499938964844,286.3448181152344,282.32257080078125,287.0061340332031,286.6120300292969,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723674340567641e-09,0.0009902418823912,-0.0114276446402072,0.0,0.0,0.0,-0.0071545406244695,60.0,0.9520115256309508,-0.0,-6.685696263275531e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.293785115005448e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,9.78680473053828e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,7.228500908240676e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.786803275346756e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004642437270376,284.8210144042969,294.1499938964844,286.3448181152344,282.32257080078125,287.0061340332031,286.6120300292969,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723674340567641e-09,0.0009902418823912,-0.0114276446402072,0.0,0.0,0.0,-0.0071545406244695,60.0,0.9520115256309508,-0.0,-6.685696263275531e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,9.303426486440004e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.796956874197348e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,7.235999510157853e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,9.796956146601588e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,0.0004647253081202,284.8219299316406,294.1499938964844,286.3090515136719,282.3116760253906,286.9978942871094,286.5772705078125,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843783596442108e-09,0.0009912690147757,-0.0117423245683312,0.0,0.0,0.0,-0.0072140838019549,60.0,0.9279335141181946,-0.0,-6.699573162904926e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.308197331847624e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.801981650525704e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,7.239710976136848e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.80198019533418e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004649636393878,284.8223571777344,294.1499938964844,286.29248046875,282.30670166015625,286.9939270019531,286.56060791015625,284.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917821735143,4.9032271576265885e-09,0.0009917772840708,-0.0118980621919035,0.0,0.0,0.0,-0.0072435522451996,60.0,0.9167351126670836,-0.0,-6.706446953330669e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.324148413725196e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.818778198678046e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.252116483869031e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.818777471082284e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004657604149542,284.82373046875,294.1499938964844,286.2419738769531,282.2920837402344,286.9811096191406,286.5072326660156,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934816043823,5.101945532715035e-09,0.0009934764821082,-0.0124186836183071,0.0,0.0,0.0,-0.0073420656844973,60.0,0.8825045824050903,-0.0,-6.729450063858168e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.324148413725196e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.818778198678046e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.252116483869031e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.818777471082284e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004657604149542,284.82373046875,294.1499938964844,286.2419738769531,282.2920837402344,286.9811096191406,286.5072326660156,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934816043823,5.101945532715035e-09,0.0009934764821082,-0.0124186836183071,0.0,0.0,0.0,-0.0073420656844973,60.0,0.8825045824050903,-0.0,-6.729450063858168e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.34115087147802e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,9.836682875175028e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.265341264428571e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.836681419983506e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,0.0004666097229346,284.8250732421875,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.45233154296875,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8497729301452637,-0.0,-6.754014236776129e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
