time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285840,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.34115087147802e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,9.836682875175028e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.265341264428571e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.836681419983506e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,0.0004666097229346,284.8250732421875,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.45233154296875,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8497729301452637,-0.0,-6.754014236776129e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.349903120892122e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,9.845899330684917e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,7.272148650372401e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,9.845898603089154e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,0.0004670469206757,284.82574462890625,294.1499938964844,286.1707458496094,282.2731628417969,286.9606018066406,286.424560546875,284.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.000996220158413,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.8340855836868286,-0.0,-6.766676108327374e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,9.358702664030716e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,9.855165262706578e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,7.278992416104302e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,9.855164535110816e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,0.0004674864758271,284.826416015625,294.1499938964844,286.1484375,282.267822265625,286.95343017578125,286.396728515625,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324380632271194e-09,0.0009971576509997,-0.0135464929044246,0.0,0.0,0.0,-0.007555479183793,60.0,0.8188429474830627,-0.0,-6.77941827120776e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.376216621603815e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,9.87360836006701e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.292614463949576e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.873607632471249e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0004683613369707,284.8277587890625,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34136962890625,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636499725282,60.0,0.7897024750709534,-0.0,-6.804815910754769e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.376216621603815e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,9.87360836006701e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.292614463949576e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.873607632471249e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0004683613369707,284.8277587890625,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34136962890625,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636499725282,60.0,0.7897024750709534,-0.0,-6.804815910754769e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.39301389735192e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.891296940622853e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,7.305679173441604e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.89129621302709e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0004692004004027,284.8291015625,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872619628906,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959905013952493e-09,0.0010008129756897,-0.0146663263440132,0.0,0.0,0.0,-0.0077673937194049,60.0,0.7629654407501221,-0.0,-6.829218079928978e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.39301389735192e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.891296940622853e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,7.305679173441604e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.89129621302709e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0004692004004027,284.8291015625,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872619628906,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959905013952493e-09,0.0010008129756897,-0.0146663263440132,0.0,0.0,0.0,-0.0077673937194049,60.0,0.7629654407501221,-0.0,-6.829218079928978e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.40844474826008e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.907546336762608e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.3176808655262e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.907545609166846e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0004699712153524,284.8304443359375,294.1499938964844,286.0340270996094,282.24853515625,286.9080810546875,286.2352294921875,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152153009253425e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7386842370033264,-0.0,-6.85167407254994e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.40844474826008e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.907546336762608e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.3176808655262e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.907545609166846e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0004699712153524,284.8304443359375,294.1499938964844,286.0340270996094,282.24853515625,286.9080810546875,286.2352294921875,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152153009253425e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7386842370033264,-0.0,-6.85167407254994e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.421753202332184e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.921560558723286e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,7.328031642828137e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.921559831127524e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0004706360050477,284.831787109375,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.1862487792969,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7172282338142395,-0.0,-6.87107046815072e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.421753202332184e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.921560558723286e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,7.328031642828137e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.921559831127524e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0004706360050477,284.831787109375,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.1862487792969,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7172282338142395,-0.0,-6.87107046815072e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.427320037502795e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.927422797773032e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,7.332361565204337e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.927422070177272e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,0.0004709140630438,284.8324584960937,294.1499938964844,285.9919738769531,282.2489929199219,286.88427734375,286.16339111328125,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304463117971e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,-0.0079792747274041,60.0,0.7078080177307129,-0.0,-6.879191971620457e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.432173828827216e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,9.932534157996996e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,7.336137059610337e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.932533430401236e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004711565270554,284.8331298828125,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1414794921875,284.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447778311269303e-09,0.0010049850679934,-0.0159443374723196,0.0,0.0,0.0,-0.0080092549324035,60.0,0.6990772485733032,-0.0,-6.886277503781457e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.439046698389576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.939772280631588e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,7.341482705669478e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.939770825440064e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0004714998649433,284.83447265625,294.1499938964844,285.96221923828125,282.2575988769531,286.860107421875,286.1015625,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6843391060829163,-0.0,-6.896316051552277e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.439046698389576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.939772280631588e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,7.341482705669478e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.939770825440064e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0004714998649433,284.83447265625,294.1499938964844,285.96221923828125,282.2575988769531,286.860107421875,286.1015625,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6843391060829163,-0.0,-6.896316051552277e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.441433212487028e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,9.942285396391526e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,7.343338802456856e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.942283941200004e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,0.0004716190742328,284.8354797363281,294.1499938964844,285.95233154296875,282.26544189453125,286.8478698730469,286.0750732421875,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563130927617067e-09,0.0010059716878458,-0.0162464994937181,0.0,0.0,0.0,-0.0080664409324526,60.0,0.6757760643959045,-0.0,-6.899803395299386e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.441762085771188e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.9426310043782e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,7.343594188569114e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.942630276782438e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0004716354887932,284.8357849121094,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0672912597656,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567226318310304e-09,0.0010060067288577,-0.0162572283297777,0.0,0.0,0.0,-0.0080684712156653,60.0,0.6734448671340942,-0.0,-6.90028372218876e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.441095608053728e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.941928874468432e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,7.343075412791222e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.94192814687267e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,0.0004716021649073,284.8371276855469,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.03857421875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558908971499022e-09,0.0010059357155114,-0.0162354409694671,0.0,0.0,0.0,-0.00806434918195,60.0,0.665931761264801,-0.0,-6.899308147012563e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.441095608053728e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.941928874468432e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,7.343075412791222e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.94192814687267e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,0.0004716021649073,284.8371276855469,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.03857421875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558908971499022e-09,0.0010059357155114,-0.0162354409694671,0.0,0.0,0.0,-0.00806434918195,60.0,0.665931761264801,-0.0,-6.899308147012563e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.438567940378562e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.939267329173164e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,7.34110944904387e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.9392666015774e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,0.0004714759124908,284.83843994140625,294.1499938964844,285.9372863769531,282.2997131347656,286.81219482421875,286.01531982421875,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6607600450515747,-0.0,-6.895613324786609e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.438567940378562e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.939267329173164e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,7.34110944904387e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.9392666015774e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,0.0004714759124908,284.83843994140625,294.1499938964844,285.9372863769531,282.2997131347656,286.81219482421875,286.01531982421875,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6607600450515747,-0.0,-6.895613324786609e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.43658160394989e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.937175491359083e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,7.339564763242379e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.937174763763323e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0004713766975328,284.839111328125,294.1499938964844,285.9357604980469,282.3091735839844,286.80438232421875,286.0057067871094,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658855822574e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.658912718296051,-0.0,-6.892710757711029e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.434236562810838e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.934706031344832e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.337740680668503e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.93470530374907e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0004712595546152,284.8397521972656,294.1499938964844,285.9349060058594,282.3193054199219,286.796630859375,285.9970397949219,284.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444003063378e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6574116349220276,-0.0,-6.889285941724665e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.428337216377258e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.92849381873384e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,7.333152461796999e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.92849309113808e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0004709648783318,284.841064453125,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6557537913322449,-0.0,-6.88067132159631e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.428337216377258e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.92849381873384e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,7.333152461796999e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.92849309113808e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0004709648783318,284.841064453125,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6557537913322449,-0.0,-6.88067132159631e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.420943388249724e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,9.920707816490903e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,7.327401544898748e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.920707088895142e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004705955507233,284.8423767089844,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078129386440204e-09,0.0010037886677309,-0.0155776981264352,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6559946537017822,-0.0,-6.869883151239264e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.420943388249724e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,9.920707816490903e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,7.327401544898748e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.920707088895142e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004705955507233,284.8423767089844,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078129386440204e-09,0.0010037886677309,-0.0155776981264352,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6559946537017822,-0.0,-6.869883151239264e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.412299550604077e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.91160559351556e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,7.320678560063243e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.9116048659198e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,0.0004701637662947,284.8436584472656,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.9656982421875,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6578626036643982,-0.0,-6.857281675820559e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.412299550604077e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.91160559351556e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,7.320678560063243e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.9116048659198e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,0.0004701637662947,284.8436584472656,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.9656982421875,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6578626036643982,-0.0,-6.857281675820559e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,9.402378054801376e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.901158045977354e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,7.312962407013401e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,9.901157318381593e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,0.0004696681862697,284.8449401855469,294.1499938964844,285.9530029296875,282.4232482910156,286.7375183105469,285.9623718261719,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501080087837e-09,0.0010018108878284,-0.0149717619642615,0.0,0.0,0.0,-0.0078251995146274,60.0,0.6618267297744751,-0.0,-6.842832789288877e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,9.402378054801376e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.901158045977354e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,7.312962407013401e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,9.901157318381593e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,0.0004696681862697,284.8449401855469,294.1499938964844,285.9530029296875,282.4232482910156,286.7375183105469,285.9623718261719,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501080087837e-09,0.0010018108878284,-0.0149717619642615,0.0,0.0,0.0,-0.0078251995146274,60.0,0.6618267297744751,-0.0,-6.842832789288877e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,9.397032408742234e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,9.89552863757126e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,7.308804197236896e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,9.8955279099755e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0004694011586252,284.8456115722656,294.1499938964844,285.9584655761719,282.4390869140625,286.7305908203125,285.9617004394531,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009894804037685e-09,0.0010012412676587,-0.0147972796112298,0.0,0.0,0.0,-0.0077921799384057,60.0,0.6643920540809631,-0.0,-6.835053767417777e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.391394996782763e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.889592183753848e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,7.304419705178589e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.889591456158088e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0004691195499617,284.84625244140625,294.1499938964844,285.96466064453125,282.45556640625,286.7237548828125,285.9618835449219,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006466181948,5.939656322340171e-09,0.0010006406810134,-0.0146132810041308,0.0,0.0,0.0,-0.0077573601156473,60.0,0.6675037741661072,-0.0,-6.82685481478984e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.379351104144008e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.876909462036564e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.295051909750327e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.876908734440804e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0004685179155785,284.8475341796875,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642639160156,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.6751145124435425,-0.0,-6.809354857750807e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.379351104144008e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.876909462036564e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.295051909750327e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.876908734440804e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0004685179155785,284.8475341796875,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642639160156,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.6751145124435425,-0.0,-6.809354857750807e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.368469181936234e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.865449828794226e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,7.286587788257748e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.865449101198465e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004679743433371,284.8486022949219,294.1499938964844,285.99383544921875,282.52154541015625,286.69976806640625,285.96844482421875,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6830310821533203,-0.0,-6.793563045448536e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.36632277444005e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.8631891887635e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.284918683581054e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.863188461167738e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,0.0004678671248257,284.8487854003906,294.1499938964844,285.9968566894531,282.5276794433594,286.69775390625,285.96942138671875,284.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6846871972084045,-0.0,-6.790450157723171e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.352401684736832e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.274091331055388e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.848529589362442e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0004671717761084,284.8500671386719,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.97723388671875,284.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.696251630783081,-0.0,-6.770279981083149e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.352401684736832e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.274091331055388e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.848529589362442e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0004671717761084,284.8500671386719,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.97723388671875,284.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.696251630783081,-0.0,-6.770279981083149e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
