time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288180,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.337689698440954e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.833037620410324e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,7.262648432515562e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.833036892814562e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0004664368461817,284.851318359375,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.987548828125,284.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7098152041435242,-0.0,-6.748995673433458e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.337689698440954e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.833037620410324e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,7.262648432515562e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.833036892814562e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0004664368461817,284.851318359375,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.987548828125,284.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7098152041435242,-0.0,-6.748995673433458e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.330068132840096e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,9.82501223916188e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,7.256720709847286e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.825011511566116e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.0004660561389755,284.8519592285156,294.1499938964844,286.0542907714844,282.631591796875,286.6685791015625,285.9936828613281,284.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115689054131,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7173861265182495,-0.0,-6.73798297157191e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,9.322298865299672e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,9.81683042482473e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,7.250678027048707e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,9.816829697228968e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0004656680685002,284.8525695800781,294.1499938964844,286.068115234375,282.6541748046875,286.66326904296875,286.0004577636719,284.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579688370227,0.0,0.0,0.0,-0.0073305824771523,60.0,0.7254931926727295,-0.0,-6.726765633402465e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.306412539444864e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.800100815482438e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,7.238321995828301e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.800100815482438e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0004648744943551,284.85382080078125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155334472656,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7430815100669861,-0.0,-6.70385773560156e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.306412539444864e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.800100815482438e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,7.238321995828301e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.800100815482438e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0004648744943551,284.85382080078125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155334472656,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7430815100669861,-0.0,-6.70385773560156e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,9.290172602050006e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,7.225690933410078e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,9.78299940470606e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,0.0004640632832888,284.85504150390625,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7628048658370972,-0.0,-6.680481590137789e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,9.290172602050006e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,7.225690933410078e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,9.78299940470606e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,0.0004640632832888,284.85504150390625,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7628048658370972,-0.0,-6.680481590137789e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.27378496271558e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,7.212944910861552e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.76574228843674e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0004632446798495,284.8562927246094,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.0522766113281,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7846619486808777,-0.0,-6.656932782789228e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.27378496271558e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,7.212944910861552e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.76574228843674e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0004632446798495,284.8562927246094,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.0522766113281,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7846619486808777,-0.0,-6.656932782789228e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.25745625863783e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,7.200244726845995e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.74854701780714e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,0.0004624290158972,284.8575134277344,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8086599111557007,-0.0,-6.633510452047632e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.25745625863783e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,7.200244726845995e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.74854701780714e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,0.0004624290158972,284.8575134277344,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8086599111557007,-0.0,-6.633510452047632e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.249385766452178e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.740049426909536e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,7.193967758212239e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.740048699313776e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0004620258987415,284.8581237792969,294.1499938964844,286.2290954589844,282.8843078613281,286.6239013671875,286.0851745605469,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.8215281367301941,-0.0,-6.621949921736815e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,9.241398220183328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.73163841990754e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,7.187755545601249e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,9.73163769231178e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004616269143298,284.8587341308594,294.1499938964844,286.2511291503906,282.9128112792969,286.62060546875,286.0970764160156,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8348971009254456,-0.0,-6.610517289118435e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.225811663782224e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.715224587125704e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,7.175632345024496e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.715223859529942e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,0.0004608483286574,284.8599548339844,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1222229003906,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.863269567489624,-0.0,-6.588236800553204e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.225811663782224e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.715224587125704e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,7.175632345024496e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.715223859529942e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,0.0004608483286574,284.8599548339844,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1222229003906,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.863269567489624,-0.0,-6.588236800553204e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.21207683859393e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.70076143858023e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,7.164949784055352e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.700760710984468e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.0,0.0,0.000460162264062,284.8610534667969,294.1499938964844,286.34381103515625,283.02752685546875,286.6100769042969,286.1469116210937,284.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705518780705575e-09,0.000981536344625,-0.0087600052356719,0.0,0.0,0.0,-0.0066498001106083,60.0,0.8914688229560852,-0.0,-6.56863505810179e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,9.210905409418046e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8322448730469,0.0,0.0,9.699527436168864e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,7.164038834162056e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,9.699526708573104e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,0.000460103736259,284.86114501953125,294.1499938964844,286.3479309082031,283.0325012207031,286.6097106933594,286.14910888671875,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690918237708729e-09,0.0009814114309847,-0.008721750229597,0.0,0.0,0.0,-0.0066425623372197,60.0,0.8939898610115051,-0.0,-6.566963861587284e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.196840255754068e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.15309870429337e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.684715769253673e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004594011406879,284.8623352050781,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681079591104e-09,0.0009799129329621,-0.0082625951617956,0.0,0.0,0.0,-0.0065556890331208,60.0,0.926943063735962,-0.0,-6.546923003725169e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.196840255754068e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.15309870429337e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.684715769253673e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004594011406879,284.8623352050781,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681079591104e-09,0.0009799129329621,-0.0082625951617956,0.0,0.0,0.0,-0.0065556890331208,60.0,0.926943063735962,-0.0,-6.546923003725169e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,9.18381629162468e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.142969116102904e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,9.671000589150935e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0004587505827657,284.863525390625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9623889327049256,-0.0,-6.528393470262017e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,9.18381629162468e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.142969116102904e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,9.671000589150935e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0004587505827657,284.863525390625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9623889327049256,-0.0,-6.528393470262017e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.177703032037245e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.664564277045427e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,7.138215005397797e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.664563549449667e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004584452253766,284.8641357421875,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2234802246094,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256910294568e-09,0.0009778740350157,-0.0076378714293241,0.0,0.0,0.0,-0.0064374911598861,60.0,0.98091721534729,-0.0,-6.519704953689144e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.171908459393308e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.658461931394412e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,7.13370754965581e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.658461203798652e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,0.000458155729575,284.8647155761719,294.1499938964844,286.5195617675781,283.2288818359375,286.6010131835937,286.2395935058594,284.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050557763341203e-09,0.000977256684564,-0.0074486872181296,0.0,0.0,0.0,-0.0064016981050372,60.0,1.0001133680343628,-0.0,-6.511474026638099e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.161272464552894e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.64726132224314e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0004576244682539,284.86590576171875,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.040273904800415,-0.0,-6.496381388387817e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.161272464552894e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.64726132224314e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0004576244682539,284.86590576171875,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.040273904800415,-0.0,-6.496381388387817e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.152069833362476e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,7.118277426343411e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.637570474296808e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004571647732518,284.8670654296875,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,1.0831636190414429,-0.0,-6.483335823759262e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.152069833362476e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,7.118277426343411e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.637570474296808e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004571647732518,284.8670654296875,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,1.0831636190414429,-0.0,-6.483335823759262e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.144281648332252e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.112220191629604e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.6293690148741e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,0.0004567757423501,284.8682556152344,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,284.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468023531138,0.0,0.0,0.0,-0.0062310649082064,60.0,1.128472924232483,-0.0,-6.472306068872058e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.144281648332252e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.112220191629604e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.6293690148741e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,0.0004567757423501,284.8682556152344,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,284.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468023531138,0.0,0.0,0.0,-0.0062310649082064,60.0,1.128472924232483,-0.0,-6.472306068872058e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,7.107351848389953e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.622777724871412e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0004564630798995,284.8694152832031,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874375384381e-09,0.0009736462961882,-0.0063424529507756,0.0,0.0,0.0,-0.0061924029141664,60.0,1.1763979196548462,-0.0,-6.463447732585338e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,7.107351848389953e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.622777724871412e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0004564630798995,284.8694152832031,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874375384381e-09,0.0009736462961882,-0.0063424529507756,0.0,0.0,0.0,-0.0061924029141664,60.0,1.1763979196548462,-0.0,-6.463447732585338e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.135426807915792e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.620044875191525e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,7.105332770152017e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.620044147595765e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0004563334223348,284.8699951171875,294.1499938964844,286.8390197753906,283.5599670410156,286.6073913574219,286.4047546386719,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.2012840509414673,-0.0,-6.459776358269664e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,9.133310231845826e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,9.61781552177854e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,7.103686220943928e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,9.61781552177854e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004562276881188,284.8705444335937,294.1499938964844,286.8792724609375,283.5993347167969,286.6096496582031,286.42578125,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,1.226912260055542,-0.0,-6.456782841723907e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.130306716542692e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,7.101350638549775e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.614653390599416e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0004560776869766,284.8717041015625,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.4695739746094,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.2800803184509275,-0.0,-6.45253734887774e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.130306716542692e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,7.101350638549775e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.614653390599416e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0004560776869766,284.8717041015625,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.4695739746094,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.2800803184509275,-0.0,-6.45253734887774e-08,0.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.050000000745058,9.129021054832263e-05,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.050000000745058,9.613299334887417e-05,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.050000000745058,7.100350194377825e-05,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.050000000745058,9.613298607291654e-05,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.050000000745058,0.0004560134257189,284.87286376953125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.9993896484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3362284898757937,-0.0,-6.45071907001693e-08,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.050000000745058,9.129021054832263e-05,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.050000000745058,9.613299334887417e-05,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.050000000745058,7.100350194377825e-05,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.050000000745058,9.613298607291654e-05,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.050000000745058,0.0004560134257189,284.87286376953125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.9993896484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3362284898757937,-0.0,-6.45071907001693e-08,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
