time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290460,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6341789960861206,0.050000000745058,0.0408388450741767,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6341789960861206,0.050000000745058,0.0430052727460861,298.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6341789960861206,0.050000000745058,0.0317635498940944,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6341789960861206,0.050000000745058,0.0430052727460861,298.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6341789960861206,0.050000000745058,0.2039984911680221,284.9847412109375,291.1499938964844,287.0957336425781,283.8036499023437,293.85333251953125,295.6708068847656,285.15203857421875,1.0,0.1097185760736465,0.0469180531799793,0.0469180531799793,1.0,1.0,-0.4362407922744751,2.9646214898093604e-05,0.4362111687660217,-0.1357386112213134,0.0,0.0,0.0,10.151570320129396,60.0,1193.841552734375,-0.0,12.277742385864258,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.6311693787574768,0.050000000745058,0.0452366508543491,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.6311693787574768,0.050000000745058,0.0476363748311996,298.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.6311693787574768,0.050000000745058,0.0351840630173683,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.6311693787574768,0.050000000745058,0.0476363748311996,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.6311693787574768,0.050000000745058,0.2259664386510849,285.7307434082031,291.1499938964844,287.1435241699219,283.8454895019531,294.8472900390625,298.0813903808594,286.3846740722656,1.0,0.121092639863491,0.0938361063599586,0.0938361063599586,1.0,1.0,-0.4820027947425842,0.0013161069946363,0.4806866943836212,-0.1443893313407898,0.0,0.0,0.0,12.499930381774902,60.0,2451.79833984375,-0.0,16.68115234375,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0456814654171466,297.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0481047853827476,298.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0355300307273864,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0481047853827476,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.2281883805990219,287.8905944824219,291.1499938964844,287.2451171875,283.9295959472656,294.84210205078125,298.13043212890625,288.2843322753906,1.0,0.1406010240316391,0.1876722127199173,0.1876722127199173,1.0,1.0,-0.4867440462112427,0.0216215588152408,0.4651224911212921,-0.125261053442955,0.0,0.0,0.0,20.018938064575195,60.0,2389.93017578125,-0.0,23.19072723388672,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0456814654171466,297.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0481047853827476,298.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0355300307273864,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.0481047853827476,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034973144531,0.5708512663841248,0.050000000745058,0.2281883805990219,287.8905944824219,291.1499938964844,287.2451171875,283.9295959472656,294.84210205078125,298.13043212890625,288.2843322753906,1.0,0.1406010240316391,0.1876722127199173,0.1876722127199173,1.0,1.0,-0.4867440462112427,0.0216215588152408,0.4651224911212921,-0.125261053442955,0.0,0.0,0.0,20.018938064575195,60.0,2389.93017578125,-0.0,23.19072723388672,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540466308594,0.5491250157356262,0.050000000745058,0.0458187572658062,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540466308594,0.5491250157356262,0.050000000745058,0.0482493564486503,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540466308594,0.5491250157356262,0.050000000745058,0.0356368087232112,297.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540466308594,0.5491250157356262,0.050000000745058,0.0482493564486503,298.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540466308594,0.5491250157356262,0.050000000745058,0.2288741767406463,288.62457275390625,291.1499938964844,287.2987060546875,283.9718017578125,294.85894775390625,298.1263122558594,288.9647827148437,1.0,0.1490069180727005,0.2345902621746063,0.2345902621746063,1.0,1.0,-0.4882078468799591,0.0319463908672332,0.4562614560127258,-0.1153193041682243,0.0,0.0,0.0,23.68913078308105,60.0,2171.412841796875,-0.0,26.34431266784668,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.5323311686515808,0.050000000745058,0.0459503382444381,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.5323311686515808,0.050000000745058,0.0483879186213016,298.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.5323311686515808,0.050000000745058,0.0357391498982906,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.5323311686515808,0.050000000745058,0.0483879186213016,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.5323311686515808,0.050000000745058,0.2295314520597458,289.2781982421875,291.1499938964844,287.3541259765625,284.0140380859375,294.8830871582031,298.138671875,289.5902404785156,1.0,0.1565695106983184,0.3876722157001495,0.3876722157001495,0.9978322386741638,1.0,-0.4896102845668793,0.0879622548818588,0.4016480147838592,-0.0598712526261806,0.0,0.0,0.0,27.215124130249023,60.0,1962.55908203125,-0.0,29.376251220703125,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0461899824440479,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0486402772367,298.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0359255410730838,297.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0486402772367,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.2307285219430923,290.4208679199219,291.1499938964844,287.4700012207031,284.0986328125,293.9590148925781,298.1836242675781,290.64892578125,1.0,0.1693902462720871,0.6938360929489136,0.6938360929489136,0.9934967160224916,1.0,-0.4921637177467346,0.2004341185092926,0.291729599237442,0.0515569262206554,0.0,0.0,0.0,33.638614654541016,60.0,1405.1844482421875,-0.0,34.94158935546875,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0461899824440479,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0486402772367,298.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0359255410730838,297.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.0486402772367,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3702392578125,0.5095005035400391,0.050000000745058,0.2307285219430923,290.4208679199219,291.1499938964844,287.4700012207031,284.0986328125,293.9590148925781,298.1836242675781,290.64892578125,1.0,0.1693902462720871,0.6938360929489136,0.6938360929489136,0.9934967160224916,1.0,-0.4921637177467346,0.2004341185092926,0.291729599237442,0.0515569262206554,0.0,0.0,0.0,33.638614654541016,60.0,1405.1844482421875,-0.0,34.94158935546875,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.0463938638567924,297.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.048854973167181,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.0360841155052185,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.048854973167181,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.231746956706047,291.1294860839844,291.1499938964844,287.5921325683594,284.18316650390625,293.5769348144531,298.2227783203125,291.275146484375,1.0,0.1795487403869629,1.0,1.0,0.9891611933708192,1.0,-0.4943362176418304,0.2164333313703537,0.2779028713703155,0.0670246183872222,0.0,0.0,0.0,39.09317779541016,60.0,908.3753662109376,-0.0,39.7374153137207,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.0463938638567924,297.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.048854973167181,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.0360841155052185,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.048854973167181,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.4954127371311188,0.050000000745058,0.231746956706047,291.1294860839844,291.1499938964844,287.5921325683594,284.18316650390625,293.5769348144531,298.2227783203125,291.275146484375,1.0,0.1795487403869629,1.0,1.0,0.9891611933708192,1.0,-0.4943362176418304,0.2164333313703537,0.2779028713703155,0.0670246183872222,0.0,0.0,0.0,39.09317779541016,60.0,908.3753662109376,-0.0,39.7374153137207,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.046562559902668,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.0490326173603534,298.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.0362153239548206,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.0490326173603534,298.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.2325896322727203,291.6855773925781,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.22442626953125,291.81256103515625,1.0,0.1875093877315521,1.0,1.0,0.9909193515777588,1.0,-0.496133804321289,0.2172616273164749,0.2788721919059753,0.067487321794033,0.0,0.0,0.0,43.60497283935547,48.0,692.7673950195312,-0.0,43.73921203613281,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.046562559902668,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.0490326173603534,298.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.0362153239548206,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.0490326173603534,298.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.4857442677021026,0.050000000745058,0.2325896322727203,291.6855773925781,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.22442626953125,291.81256103515625,1.0,0.1875093877315521,1.0,1.0,0.9909193515777588,1.0,-0.496133804321289,0.2172616273164749,0.2788721919059753,0.067487321794033,0.0,0.0,0.0,43.60497283935547,48.0,692.7673950195312,-0.0,43.73921203613281,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277770996094,0.4834487736225128,0.050000000745058,0.0466048792004585,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277770996094,0.4834487736225128,0.050000000745058,0.0490771830081939,298.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277770996094,0.4834487736225128,0.050000000745058,0.0362482406198978,297.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277770996094,0.4834487736225128,0.050000000745058,0.0490771830081939,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277770996094,0.4834487736225128,0.050000000745058,0.2328010201454162,292.1487731933594,290.6499938964844,287.85137939453125,284.3504638671875,293.6820678710937,298.22955322265625,292.25103759765625,1.0,0.1889685690402984,1.0,1.0,0.992658793926239,1.0,-0.4965850710868835,0.2174015045166015,0.279183566570282,0.0676028132438659,0.0,0.0,0.0,44.737491607666016,48.0,547.0512084960938,-0.0,44.74811553955078,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.4834598302841186,0.050000000745058,0.0466046743094921,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.4834598302841186,0.050000000745058,0.0490769669413566,298.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.4834598302841186,0.050000000745058,0.036248080432415,297.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.4834598302841186,0.050000000745058,0.0490769669413566,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.4834598302841186,0.050000000745058,0.232800006866455,292.1531982421875,290.1499938964844,287.8528137207031,284.3513488769531,293.6827392578125,298.2296447753906,292.2552490234375,1.0,0.1889557093381881,1.0,1.0,0.9926775097846984,1.0,-0.4965828955173492,0.2173999994993209,0.2791829109191894,0.0676028132438659,0.0,0.0,0.0,44.73203659057617,36.0,545.6875610351562,-0.0,44.74324798583984,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.4846727848052978,0.050000000745058,0.0465822555124759,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.4846727848052978,0.050000000745058,0.049053356051445,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.4846727848052978,0.050000000745058,0.0362306423485279,297.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.4846727848052978,0.050000000745058,0.049053356051445,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.4846727848052978,0.050000000745058,0.2326880097389221,292.3504638671875,290.1499938964844,287.9209899902344,284.39306640625,293.715087890625,298.2333679199219,292.4414978027344,1.0,0.1877644062042236,1.0,1.0,0.993556559085846,1.0,-0.4963440895080566,0.2172702997922897,0.2790738046169281,0.0675791054964065,0.0,0.0,0.0,44.13294982910156,36.0,485.8059387207031,-0.0,44.20929718017578,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.4871757626533508,0.050000000745058,0.0465364605188369,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.4871757626533508,0.050000000745058,0.0490051358938217,298.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.4871757626533508,0.050000000745058,0.0361950248479843,297.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.4871757626533508,0.050000000745058,0.0490051358938217,298.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.4871757626533508,0.050000000745058,0.2324592620134353,292.5264587402344,289.6499938964844,287.9902038574219,284.4346008300781,293.74761962890625,298.2376403808594,292.6078796386719,1.0,0.1854847818613052,1.0,1.0,0.9918889999389648,1.0,-0.49585622549057,0.217067688703537,0.2787885367870331,0.0675476416945457,0.0,0.0,0.0,42.9089469909668,25.0,433.5359191894531,-0.0,43.11993408203125,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.0463956221938133,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.0488568246364593,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.036085482686758,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.0488568246364593,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.2317557334899902,292.82489013671875,289.1499938964844,288.1314697265625,284.5170593261719,293.81402587890625,298.2472229003906,292.8905639648437,1.0,0.1785220503807068,1.0,1.0,0.988553822040558,1.0,-0.4943555891513824,0.2164387553930282,0.277916818857193,0.0674063265323638,0.0,0.0,0.0,39.14399337768555,25.0,348.4046325683594,-0.0,39.782135009765625,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.0463956221938133,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.0488568246364593,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.036085482686758,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.0488568246364593,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8114624023437,0.4953050911426544,0.050000000745058,0.2317557334899902,292.82489013671875,289.1499938964844,288.1314697265625,284.5170593261719,293.81402587890625,298.2472229003906,292.8905639648437,1.0,0.1785220503807068,1.0,1.0,0.988553822040558,1.0,-0.4943555891513824,0.2164387553930282,0.277916818857193,0.0674063265323638,0.0,0.0,0.0,39.14399337768555,25.0,348.4046325683594,-0.0,39.782135009765625,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.0461108721792697,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.0485569685697555,298.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12432861328125,0.805733323097229,0.1821916699409485,0.1258953064680099,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.0485569685697555,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.2303333580493927,293.1103210449219,288.6499938964844,288.2760314941406,284.5985717773437,293.8981018066406,298.24273681640625,293.1690368652344,1.0,0.1751274019479751,1.0,1.0,0.9852186441421508,1.0,-0.599362850189209,0.2609659433364868,0.3383969068527221,0.0882125943899154,0.0,0.0,0.0,32.37835693359375,25.0,325.21539306640625,-0.0,45.2416877746582,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.0461108721792697,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.0485569685697555,298.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12432861328125,0.805733323097229,0.1821916699409485,0.1258953064680099,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.0485569685697555,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897216796875,0.5160858631134033,0.050000000745058,0.2303333580493927,293.1103210449219,288.6499938964844,288.2760314941406,284.5985717773437,293.8981018066406,298.24273681640625,293.1690368652344,1.0,0.1751274019479751,1.0,1.0,0.9852186441421508,1.0,-0.599362850189209,0.2609659433364868,0.3383969068527221,0.0882125943899154,0.0,0.0,0.0,32.37835693359375,25.0,325.21539306640625,-0.0,45.2416877746582,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3685913085937,0.8226222395896912,0.1703386455774307,0.1467259377241134,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3410949707031,0.5497859716415405,0.050000000745058,0.0482436046004295,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.862750768661499,0.1914746612310409,0.132558986544609,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3410949707031,0.5497859716415405,0.050000000745058,0.0482436046004295,298.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3410949707031,0.5497859716415405,0.050000000745058,0.2288468927145004,293.3622131347656,288.1499938964844,288.4233093261719,284.6789245605469,293.9120483398437,298.1929931640625,293.4042358398437,1.0,0.1745372265577316,1.0,1.0,0.8757847547531128,1.0,-0.7255625128746033,0.3178867101669311,0.4076757729053497,0.1197261959314346,0.0,0.0,0.0,25.56415748596192,25.0,278.7543029785156,-0.0,53.24176025390625,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3685913085937,0.8226222395896912,0.1703386455774307,0.1467259377241134,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3410949707031,0.5497859716415405,0.050000000745058,0.0482436046004295,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.862750768661499,0.1914746612310409,0.132558986544609,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3410949707031,0.5497859716415405,0.050000000745058,0.0482436046004295,298.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3410949707031,0.5497859716415405,0.050000000745058,0.2288468927145004,293.3622131347656,288.1499938964844,288.4233093261719,284.6789245605469,293.9120483398437,298.1929931640625,293.4042358398437,1.0,0.1745372265577316,1.0,1.0,0.8757847547531128,1.0,-0.7255625128746033,0.3178867101669311,0.4076757729053497,0.1197261959314346,0.0,0.0,0.0,25.56415748596192,25.0,278.7543029785156,-0.0,53.24176025390625,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.507568359375,0.8781293034553528,0.1748180538415908,0.0911570489406585,297.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5078125,0.8883561491966248,0.1559386551380157,0.0993057712912559,298.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5075378417969,0.8781293034553528,0.2016311734914779,0.0708999261260032,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4886169433594,0.6982547044754028,0.050000000745058,0.0476375930011272,298.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.51043701171875,0.9199469089508056,0.158611923456192,0.5194724798202515,293.5146179199219,288.1499938964844,288.5206604003906,284.730712890625,293.8515014648437,298.0885009765625,293.5433349609375,1.0,0.1795092076063156,1.0,1.0,0.8043367862701416,1.0,-0.9738591313362122,0.4316398203372955,0.542219340801239,0.1882815659046173,0.0,0.0,0.0,12.885234832763672,25.0,238.39718627929688,-0.0,75.30963134765625,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.57379150390625,0.8890238404273987,0.1789017766714096,0.0983974188566207,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57379150390625,0.8890238404273987,0.158268541097641,0.1036172211170196,298.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.57379150390625,0.8890238404273987,0.2079873979091644,0.0765313282608985,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5580444335937,0.689996600151062,0.1462668627500534,0.0479658991098403,298.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5738220214844,0.8890238404273987,0.1611174494028091,0.4915154874324798,293.5767517089844,287.6499938964844,288.5727233886719,284.7580261230469,293.84344482421875,298.1202392578125,293.5937194824219,1.0,0.1813647001981735,1.0,1.0,0.7663508057594299,1.0,-0.9816926121711732,0.4405867457389831,0.5411058664321899,0.195013016462326,0.0,0.0,0.0,13.413833618164062,45.0,206.0617218017578,-0.0,76.09798431396484,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.62939453125,0.8798716068267822,0.1850250363349914,0.0922837927937507,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.62939453125,0.8798716068267822,0.1621059775352478,0.0971792787313461,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.62939453125,0.8798716068267822,0.2165966033935547,0.0717762783169746,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6310729980469,0.97813618183136,0.1488909274339676,0.1306701749563217,297.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.62939453125,0.8798716068267822,0.1651309132575988,0.460976630449295,293.6318664550781,287.6499938964844,288.6480407714844,284.7970275878906,293.7946472167969,298.1616516113281,293.6420288085937,1.0,0.187822476029396,1.0,1.0,0.7116338610649109,1.0,-1.0238220691680908,0.4713518619537353,0.5524701476097107,0.2174909263849258,0.0,0.0,0.0,13.542938232421877,45.0,150.2815399169922,-0.0,84.47583770751953,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.8919454216957092,0.1908953785896301,0.1004213765263557,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.8919454216957092,0.1660121977329254,0.1057485416531562,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.8919454216957092,0.2244205474853515,0.0781055092811584,297.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458740234375,0.8926860690116882,0.1514768451452255,0.1060045510530471,297.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.8919454216957092,0.1691459864377975,0.5016255378723145,293.6449584960937,287.1499938964844,288.7236633300781,284.835693359375,293.4493713378906,298.156494140625,293.6338195800781,1.0,0.1963091641664505,1.0,1.0,0.5988955497741699,1.0,-1.0703396797180176,0.5410120487213135,0.5293276309967041,0.2781107127666473,0.0,0.0,0.0,14.635717391967772,65.0,6.520833969116211,-0.0,96.26692962646484,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.2010156810283661,0.1097728461027145,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.1731714457273483,0.1155960932374,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.2378636300563812,0.085378885269165,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023254394531,0.9854909777641296,0.1557461321353912,0.1470188200473785,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.176372617483139,0.5483381152153015,293.0945739746094,286.6499938964844,288.8755187988281,284.91180419921875,291.5099792480469,298.1438293457031,292.97882080078125,1.0,0.2197006046772003,1.0,1.0,0.3734188377857208,1.0,-1.2078039646148682,0.8792023062705994,0.3286017179489136,0.588982343673706,0.0,0.0,0.0,17.141576766967773,85.0,-891.1559448242188,-0.0,135.3703155517578,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.2010156810283661,0.1097728461027145,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.1731714457273483,0.1155960932374,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.2378636300563812,0.085378885269165,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023254394531,0.9854909777641296,0.1557461321353912,0.1470188200473785,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175231933594,0.9047666788101196,0.176372617483139,0.5483381152153015,293.0945739746094,286.6499938964844,288.8755187988281,284.91180419921875,291.5099792480469,298.1438293457031,292.97882080078125,1.0,0.2197006046772003,1.0,1.0,0.3734188377857208,1.0,-1.2078039646148682,0.8792023062705994,0.3286017179489136,0.588982343673706,0.0,0.0,0.0,17.141576766967773,85.0,-891.1559448242188,-0.0,135.3703155517578,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279968261719,0.9288097620010376,0.2062181532382965,0.1278427094221115,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279968261719,0.9288097620010376,0.17714524269104,0.1346245259046554,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279968261719,0.9288097620010376,0.2466534674167633,0.0994332134723663,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.9634749293327332,0.1567197442054748,0.148590862751007,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279968261719,0.9288097620010376,0.1801194697618484,0.638600766658783,291.69976806640625,286.6499938964844,289.0215759277344,284.9833374023437,289.7236328125,298.0701904296875,291.5659484863281,1.0,0.2494572848081588,1.0,1.0,0.1570728123188018,1.0,-1.37899649143219,1.2786720991134644,0.1003243923187255,0.9535216689109802,0.0,0.0,0.0,21.0497989654541,85.0,-1713.0093994140625,-0.0,198.809310913086,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.666259765625,0.929887592792511,0.2062998712062835,0.1287001222372055,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.666259765625,0.929887592792511,0.1772156059741974,0.135527417063713,298.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.666259765625,0.929887592792511,0.2469081580638885,0.1001000925898552,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575927734375,0.962293267250061,0.1567112058401107,0.1486095041036605,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.666259765625,0.929887592792511,0.1801719814538955,0.6428837180137634,291.6385192871094,286.1499938964844,289.0277404785156,284.9862976074219,289.6743469238281,298.0661926269531,291.5071105957031,1.0,0.2508610188961029,1.0,1.0,0.1479421406984329,1.0,-1.3870725631713867,1.2963601350784302,0.0907124504446983,0.9695279598236084,0.0,0.0,0.0,21.245586395263672,105.0,-1723.9837646484375,-0.0,202.21495056152344,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.9389132261276244,0.2063749432563781,0.1361877173185348,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4590759277344,0.9875527620315552,0.1750585734844207,0.1667542308568954,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.9389132261276244,0.2514636814594269,0.1059237867593765,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.950061559677124,0.1555634886026382,0.1479772627353668,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4596862792969,0.9875579476356506,0.1787875294685363,0.7910255193710327,290.4478759765625,286.14288330078125,289.1797180175781,285.05908203125,289.2396240234375,297.95050048828125,290.3835754394531,1.0,0.2894012928009033,1.0,1.0,0.0887652784585952,1.0,-1.617536187171936,1.6069461107254028,0.0105900485068559,1.232050538063049,0.0,0.0,0.0,26.038272857666016,125.0,-1477.8868408203125,-0.0,313.06304931640625,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.9389132261276244,0.2063749432563781,0.1361877173185348,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4590759277344,0.9875527620315552,0.1750585734844207,0.1667542308568954,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.9389132261276244,0.2514636814594269,0.1059237867593765,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.950061559677124,0.1555634886026382,0.1479772627353668,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4596862792969,0.9875579476356506,0.1787875294685363,0.7910255193710327,290.4478759765625,286.14288330078125,289.1797180175781,285.05908203125,289.2396240234375,297.95050048828125,290.3835754394531,1.0,0.2894012928009033,1.0,1.0,0.0887652784585952,1.0,-1.617536187171936,1.6069461107254028,0.0105900485068559,1.232050538063049,0.0,0.0,0.0,26.038272857666016,125.0,-1477.8868408203125,-0.0,313.06304931640625,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887023925781,0.8506100177764893,0.1986962109804153,0.1815826743841171,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908386230469,0.811550498008728,0.1723038852214813,0.1647195369005203,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8862609863281,0.9150800108909608,0.2470298856496811,0.1749133318662643,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7801347970962524,0.1532094180583953,0.1467002481222152,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.8149082064628601,0.1740384250879287,0.7914290428161621,289.8858337402344,286.1065979003906,289.3308410644531,285.13006591796875,289.3265991210937,297.820068359375,289.8655700683594,1.0,0.3293099701404571,1.0,1.0,0.0295884273946285,1.0,-1.7515922784805298,1.7515002489089966,9.199555643135682e-05,1.350236892700195,0.0,0.0,0.0,46.27256774902344,113.0,-848.767822265625,-0.0,444.4910888671875,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887023925781,0.8506100177764893,0.1986962109804153,0.1815826743841171,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908386230469,0.811550498008728,0.1723038852214813,0.1647195369005203,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8862609863281,0.9150800108909608,0.2470298856496811,0.1749133318662643,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7801347970962524,0.1532094180583953,0.1467002481222152,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.8149082064628601,0.1740384250879287,0.7914290428161621,289.8858337402344,286.1065979003906,289.3308410644531,285.13006591796875,289.3265991210937,297.820068359375,289.8655700683594,1.0,0.3293099701404571,1.0,1.0,0.0295884273946285,1.0,-1.7515922784805298,1.7515002489089966,9.199555643135682e-05,1.350236892700195,0.0,0.0,0.0,46.27256774902344,113.0,-848.767822265625,-0.0,444.4910888671875,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
