time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292500,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.774658203125,0.7860228419303894,0.1955678761005401,0.1786011010408401,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757873535156,0.7511966228485107,0.1713520884513855,0.1642037034034729,297.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.773193359375,0.8435840010643005,0.2439835518598556,0.1725907921791076,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7768859863281,0.7241602540016174,0.1518996506929397,0.1460110545158386,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757263183594,0.7529112696647644,0.1720562428236007,0.784444272518158,289.7729187011719,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7452697753906,289.7608337402344,1.0,0.3409804105758667,1.0,1.0,0.0,1.0,-1.7353873252868652,1.735384225845337,3.0995893212093506e-06,1.3374617099761963,0.0,0.0,0.0,60.54386520385742,113.0,-578.9725341796875,-0.0,476.9401245117188,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.7537738084793091,0.1937606483697891,0.1767857521772384,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.7243539690971375,0.1708600968122482,0.1639307588338852,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.8119773864746094,0.2427676022052765,0.1714357733726501,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098693847656,0.695463240146637,0.1508441418409347,0.1452977657318115,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.7246151566505432,0.1705344468355178,0.7785208821296692,289.7076721191406,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.6933288574219,289.7011108398437,1.0,0.3492653369903564,1.0,1.0,0.0,1.0,-1.7235187292099,1.7235162258148191,2.410871957181371e-06,1.327980399131775,0.0,0.0,0.0,70.6592788696289,101.0,-377.3413391113281,-0.0,499.3170776367188,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67437744140625,0.735277533531189,0.1928452998399734,0.1757749766111374,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.674560546875,0.7073357105255127,0.1707878857851028,0.1639567166566848,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67413330078125,0.7917944192886353,0.2427961975336074,0.1712342798709869,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.676547110080719,0.1499980092048645,0.1446388214826584,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.674560546875,0.7059370875358582,0.1693132370710373,0.7733724117279053,289.6741027832031,286.0499267578125,289.5669860839844,285.2386474609375,289.56219482421875,297.651123046875,289.67236328125,1.0,0.3555281460285187,1.0,1.0,0.0,1.0,-1.7151157855987549,1.715113401412964,2.388090706517687e-06,1.3212217092514038,0.0,0.0,0.0,78.41456604003906,101.0,-206.4996795654297,-0.0,516.6964111328125,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6713256835937,0.7286314368247986,0.1927731335163116,0.175582081079483,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6712646484375,0.7006266713142395,0.1710142195224762,0.1641741096973419,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67138671875,0.784672200679779,0.2434491515159607,0.1715748906135559,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6712341308594,0.6693049073219299,0.1496458500623703,0.1443198025226593,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6712646484375,0.698088526725769,0.1687724143266677,0.7708408832550049,289.67138671875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6292724609375,289.6722717285156,1.0,0.3582220375537872,1.0,1.0,0.0,1.0,-1.7121282815933228,1.7121258974075315,2.379975057920092e-06,1.3187801837921145,0.0,0.0,0.0,81.75927734375,89.0,-116.23728942871094,-0.0,524.5443725585938,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.7248620390892029,0.1936240345239639,0.17608343064785,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020263671875,0.6970000267028809,0.1720017343759536,0.1649986356496811,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7028503417969,0.7815694212913513,0.2457269132137298,0.1729611307382583,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015991210937,0.6643376350402832,0.1494999378919601,0.1440685540437698,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70196533203125,0.69242924451828,0.1683874428272247,0.7683410048484802,289.7029113769531,286.0065612792969,289.74761962890625,285.3202514648437,289.742919921875,297.5994567871094,289.7074584960937,1.0,0.3603011965751648,1.0,1.0,0.0,1.0,-1.712076187133789,1.712073802947998,2.3796496861905325e-06,1.3185893297195437,0.0,0.0,0.0,84.23391723632812,89.0,7.691781997680664,-0.0,531.7249145507812,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71405029296875,0.7252745032310486,0.1939431279897689,0.1763096302747726,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7137145996094,0.6974947452545166,0.1722963750362396,0.1652372777462005,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.7823179960250854,0.2463499009609222,0.173350989818573,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.6644780039787292,0.1495540887117386,0.1440768390893936,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7136535644531,0.6925168633460999,0.1684075742959976,0.7681896090507507,289.7147216796875,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5946960449219,289.7198486328125,1.0,0.3602980077266693,1.0,1.0,0.0,1.0,-1.7129297256469729,1.7129273414611816,2.3818990939616924e-06,1.319232702255249,0.0,0.0,0.0,84.18049621582031,77.0,27.3419132232666,-0.0,532.12060546875,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80145263671875,0.7334738373756409,0.1963346600532531,0.1780933886766433,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.7064971327781677,0.1743508279323578,0.1668809801340103,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023681640625,0.7933868169784546,0.2503989040851593,0.1759044528007507,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002014160156,0.6712724566459656,0.1503122299909591,0.1444754302501678,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80078125,0.6994396448135376,0.1690539121627807,0.7694242000579834,289.80242919921875,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5753173828125,289.809814453125,1.0,0.3581495285034179,1.0,1.0,0.0,1.0,-1.7220677137374878,1.7220653295516968,2.406269459243049e-06,1.3262864351272583,0.0,0.0,0.0,81.06970977783203,65.0,105.31839752197266,-0.0,528.9291381835938,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80145263671875,0.7334738373756409,0.1963346600532531,0.1780933886766433,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.7064971327781677,0.1743508279323578,0.1668809801340103,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023681640625,0.7933868169784546,0.2503989040851593,0.1759044528007507,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002014160156,0.6712724566459656,0.1503122299909591,0.1444754302501678,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80078125,0.6994396448135376,0.1690539121627807,0.7694242000579834,289.80242919921875,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5753173828125,289.809814453125,1.0,0.3581495285034179,1.0,1.0,0.0,1.0,-1.7220677137374878,1.7220653295516968,2.406269459243049e-06,1.3262864351272583,0.0,0.0,0.0,81.06970977783203,65.0,105.31839752197266,-0.0,528.9291381835938,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739929199219,0.743862509727478,0.1983564347028732,0.1796428263187408,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734130859375,0.7171631455421448,0.1760299354791641,0.1682167649269104,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8750305175781,0.8064272999763489,0.2534926235675812,0.1778614073991775,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.87255859375,0.6809118390083313,0.1511720120906829,0.1450245082378387,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87322998046875,0.709287703037262,0.1698913425207138,0.7718667387962341,289.8750915527344,285.9441223144531,290.0078430175781,285.4366149902344,290.00341796875,297.5672912597656,289.8832702636719,1.0,0.3551928699016571,1.0,1.0,0.0,1.0,-1.7314714193344116,1.7314690351486206,2.43158865487203e-06,1.3336094617843628,0.0,0.0,0.0,76.97552490234375,65.0,135.54978942871094,-0.0,522.962646484375,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91265869140625,0.7505056858062744,0.1994503736495971,0.1804872453212738,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120483398437,0.7234243750572205,0.1769340336322784,0.168935939669609,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9136962890625,0.8141618967056274,0.25511035323143,0.1788849085569381,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9111328125,0.68715500831604,0.151681587100029,0.1453654617071151,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9118347167969,0.7153372764587402,0.1703996360301971,0.7734563946723938,289.91375732421875,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56427001953125,289.9222106933594,1.0,0.3533997237682342,1.0,1.0,0.0,1.0,-1.736894965171814,1.7368924617767334,2.4462763121846365e-06,1.3378418684005735,0.0,0.0,0.0,74.51245880126953,53.0,146.1456298828125,-0.0,519.1845703125,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.7625933289527893,0.2011871039867401,0.1818325966596603,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9723815917969,0.7343015670776367,0.1783682405948639,0.1700774878263473,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.97412109375,0.8271571397781372,0.2576269805431366,0.1804769486188888,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.6984012722969055,0.1525343805551529,0.1459505409002304,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.97216796875,0.7256134152412415,0.1712592989206314,0.7762359380722046,289.9741516113281,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.55975341796875,289.9828796386719,1.0,0.3503837287425995,1.0,1.0,0.0,1.0,-1.7458312511444092,1.7458288669586182,2.4706043859623605e-06,1.344822883605957,0.0,0.0,0.0,70.38722229003906,53.0,158.0211181640625,-0.0,512.6995239257812,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.03515625,0.7775536179542542,0.2030127495527267,0.1832512319087982,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03448486328125,0.7475422024726868,0.1798763871192932,0.1712793409824371,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362548828125,0.8425924777984619,0.260221779346466,0.1821180433034896,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335388183594,0.7118841409683228,0.153475135564804,0.1466103196144104,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03424072265625,0.7378526926040649,0.1722177267074585,0.7794190049171448,290.0362854003906,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5544738769531,290.0451354980469,1.0,0.3470585942268371,1.0,1.0,0.0,1.0,-1.755561351776123,1.7555588483810425,2.497268042134237e-06,1.352429986000061,0.0,0.0,0.0,65.85440063476562,41.0,165.98410034179688,-0.0,505.4268493652344,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.8173255920410156,0.2068661600351333,0.1862547397613525,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.7847378849983215,0.183063805103302,0.1738246381282806,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627502441406,0.8854327201843262,0.2655818462371826,0.1855071485042572,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15997314453125,0.7442575097084045,0.1555616110563278,0.1481063812971115,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.7723033428192139,0.1743552535772323,0.7867209315299988,290.1627197265625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.1716003417969,1.0,0.3397450149059295,1.0,1.0,0.0,1.0,-1.7768555879592896,1.776853084564209,2.556243316576001e-06,1.3690892457962036,0.0,0.0,0.0,55.90980529785156,29.0,173.82037353515625,-0.0,489.1106567382813,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.8173255920410156,0.2068661600351333,0.1862547397613525,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.7847378849983215,0.183063805103302,0.1738246381282806,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627502441406,0.8854327201843262,0.2655818462371826,0.1855071485042572,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15997314453125,0.7442575097084045,0.1555616110563278,0.1481063812971115,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.7723033428192139,0.1743552535772323,0.7867209315299988,290.1627197265625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.1716003417969,1.0,0.3397450149059295,1.0,1.0,0.0,1.0,-1.7768555879592896,1.776853084564209,2.556243316576001e-06,1.3690892457962036,0.0,0.0,0.0,55.90980529785156,29.0,173.82037353515625,-0.0,489.1106567382813,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.8753513097763062,0.210918977856636,0.1894230246543884,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.840986967086792,0.1864205449819564,0.1765123456716537,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.9583330154418944,0.2710959315299988,0.1889930665493011,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860717773437,0.7977386713027954,0.1578521877527237,0.1497809141874313,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.827446699142456,0.1766972988843917,0.79489666223526,290.28875732421875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425109863281,290.2973937988281,1.0,0.3318372070789337,1.0,1.0,0.0,1.0,-1.7998992204666138,1.7998965978622437,2.621008661662927e-06,1.3871231079101562,0.0,0.0,0.0,45.15885925292969,25.0,174.58294677734375,-0.0,470.9841003417969,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.8753513097763062,0.210918977856636,0.1894230246543884,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.840986967086792,0.1864205449819564,0.1765123456716537,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.9583330154418944,0.2710959315299988,0.1889930665493011,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860717773437,0.7977386713027954,0.1578521877527237,0.1497809141874313,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.827446699142456,0.1766972988843917,0.79489666223526,290.28875732421875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425109863281,290.2973937988281,1.0,0.3318372070789337,1.0,1.0,0.0,1.0,-1.7998992204666138,1.7998965978622437,2.621008661662927e-06,1.3871231079101562,0.0,0.0,0.0,45.15885925292969,25.0,174.58294677734375,-0.0,470.9841003417969,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9436289668083192,0.2150765359401703,0.192860797047615,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.9005975127220154,0.1898610740900039,0.1794619113206863,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.9964759349822998,0.2773477137088775,0.178207442164421,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8511528968811035,0.1602507829666137,0.1517430543899536,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101257324219,0.8832642436027527,0.1791378110647201,0.8043938279151917,290.4119873046875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54180908203125,290.4200744628906,1.0,0.3257875740528106,1.0,1.0,0.0,1.0,-1.808399677276612,1.8083970546722408,2.645443373694434e-06,1.3939998149871826,0.0,0.0,0.0,38.00716400146485,25.0,170.890625,-0.0,454.3525695800781,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9436289668083192,0.2150765359401703,0.192860797047615,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.9005975127220154,0.1898610740900039,0.1794619113206863,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.9964759349822998,0.2773477137088775,0.178207442164421,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8511528968811035,0.1602507829666137,0.1517430543899536,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101257324219,0.8832642436027527,0.1791378110647201,0.8043938279151917,290.4119873046875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54180908203125,290.4200744628906,1.0,0.3257875740528106,1.0,1.0,0.0,1.0,-1.808399677276612,1.8083970546722408,2.645443373694434e-06,1.3939998149871826,0.0,0.0,0.0,38.00716400146485,25.0,170.890625,-0.0,454.3525695800781,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9867252707481384,0.219282791018486,0.1964898407459259,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.9470400214195251,0.1933355182409286,0.1825984418392181,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9851856231689452,0.2874126434326172,0.1519739329814911,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.8890358805656433,0.1627052128314972,0.1539101004600525,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265808105469,0.9251085519790648,0.1816744059324264,0.814973771572113,290.5282592773437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.55975341796875,290.5359802246094,1.0,0.3211997151374817,1.0,1.0,0.0,1.0,-1.8003288507461548,1.800326228141785,2.622320380396559e-06,1.3875311613082886,0.0,0.0,0.0,34.50175857543945,43.0,163.39010620117188,-0.0,438.5855407714844,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9867252707481384,0.219282791018486,0.1964898407459259,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.9470400214195251,0.1933355182409286,0.1825984418392181,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9851856231689452,0.2874126434326172,0.1519739329814911,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.8890358805656433,0.1627052128314972,0.1539101004600525,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265808105469,0.9251085519790648,0.1816744059324264,0.814973771572113,290.5282592773437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.55975341796875,290.5359802246094,1.0,0.3211997151374817,1.0,1.0,0.0,1.0,-1.8003288507461548,1.800326228141785,2.622320380396559e-06,1.3875311613082886,0.0,0.0,0.0,34.50175857543945,43.0,163.39010620117188,-0.0,438.5855407714844,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831298828125,0.9945076704025269,0.2214260846376419,0.1983766257762909,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9571414589881896,0.1951060891151428,0.1842368096113205,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.982307195663452,0.2930120229721069,0.1474258005619049,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.8975409269332886,0.163984939455986,0.1550794839859008,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.9349633455276488,0.1830137521028518,0.8207595348358154,290.5838623046875,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5718994140625,290.5914611816406,1.0,0.322330504655838,1.0,1.0,0.0,1.0,-1.807431697845459,1.8074290752410889,2.6421714665048057e-06,1.3928531408309937,0.0,0.0,0.0,34.154869079589844,43.0,159.2784881591797,-0.0,441.8987121582031,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377258300781,0.9944902062416076,0.2235905677080154,0.2003154307603836,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.9569138884544371,0.1968937516212463,0.1859259754419326,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375427246094,0.9837414622306824,0.2979906499385834,0.1496317982673645,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63629150390625,0.8969595432281494,0.1652921885251999,0.1563110500574112,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.9341043829917908,0.1843824982643127,0.8268743753433228,290.638427734375,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5807800292969,290.6458435058594,1.0,0.325389415025711,1.0,1.0,0.0,1.0,-1.823246955871582,1.8232442140579224,2.6872805847233394e-06,1.4051417112350464,0.0,0.0,0.0,34.75759506225586,63.0,155.37982177734375,-0.0,453.6189270019531,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9725208878517152,0.2279573529958725,0.2043171525001526,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421875,0.9286836385726928,0.2004976719617843,0.1894252151250839,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74298095703125,0.9945210814476012,0.3050375282764435,0.171880692243576,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.872347354888916,0.1679608672857284,0.1589212119579315,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.905119776725769,0.1871143281459808,0.8396462798118591,290.743408203125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58209228515625,290.7503356933594,1.0,0.3373832404613495,1.0,1.0,0.0,1.0,-1.8774209022521973,1.877418041229248,2.8454719540604856e-06,1.4474098682403564,0.0,0.0,0.0,38.72731018066406,83.0,147.10638427734375,-0.0,501.29339599609375,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9725208878517152,0.2279573529958725,0.2043171525001526,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421875,0.9286836385726928,0.2004976719617843,0.1894252151250839,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74298095703125,0.9945210814476012,0.3050375282764435,0.171880692243576,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.872347354888916,0.1679608672857284,0.1589212119579315,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.905119776725769,0.1871143281459808,0.8396462798118591,290.743408203125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58209228515625,290.7503356933594,1.0,0.3373832404613495,1.0,1.0,0.0,1.0,-1.8774209022521973,1.877418041229248,2.8454719540604856e-06,1.4474098682403564,0.0,0.0,0.0,38.72731018066406,83.0,147.10638427734375,-0.0,501.29339599609375,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8271179199219,0.9293906688690186,0.2316780835390091,0.2078394591808319,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.82666015625,0.8870879411697388,0.2035656571388244,0.1925206482410431,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82781982421875,0.9990000128746032,0.3076809048652649,0.2026980072259903,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.8368600606918335,0.1702587604522705,0.1612842381000518,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82635498046875,0.8660340309143066,0.1893325448036193,0.8506816625595093,290.82781982421875,285.7209167480469,290.9378356933594,285.88262939453125,290.9354248046875,297.5643920898437,290.83416748046875,1.0,0.3523664772510528,1.0,1.0,0.0,1.0,-1.9384572505950928,1.938454270362854,3.0301632705231896e-06,1.495128512382507,0.9846395254135132,0.9846395254135132,0.0,45.21232604980469,83.0,139.11404418945312,-0.0,564.7951049804688,1.0,282.4289245605469,283.9665832519531,290.4298095703125,291.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,8.517998986515641e-21,4.2589994932578205e-21,4.2589990893610355e-21,0.0,0.0,-0.0,3.402611764613539e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125305175781,0.9203997850418092,0.2323075532913208,0.2084569782018661,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.814453125,0.8795117735862732,0.2040867954492569,0.1930650770664215,297.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.9990000128746032,0.3078593313694,0.2085029184818267,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.8302711248397827,0.1706505715847015,0.1617046445608139,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154602050781,0.8586907982826233,0.1896946132183075,0.8525803089141846,290.80877685546875,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5599365234375,290.6617736816406,1.0,0.35529425740242,1.0,1.0,0.0,1.0,-1.9496076107025144,1.9496045112609863,3.06461583932105e-06,1.503843069076538,0.9944678544998168,0.9944678544998168,0.0,46.64888000488281,101.0,2784.86181640625,-0.0,577.6434936523438,1.0,282.4666442871094,288.1902160644531,290.4789428710937,291.4805908203125,293.1499938964844,293.1499938964844,283.1499938964844,2529.112060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0497305653989315,1.0,0.0,0.0,0.5920311808586121,0.5920477509498596,2.30884253937802e-07,3.413384437561035,3.4133718013763428,1.265466653421754e-05,0.0,0.0,-0.0,3789.13525390625,0.0,13.142901420593262,1437.3175048828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.8082916736602783,0.2191672921180725,0.2027654945850372,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7772709131240845,0.1964945346117019,0.1904317587614059,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8852989077568054,0.2923880815505981,0.2089150249958038,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.7335871458053589,0.1638886928558349,0.159308448433876,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.7575675249099731,0.1813607066869735,0.8364844918251038,285.89111328125,285.6988830566406,291.0297241210937,285.9368591308594,291.02734375,297.378173828125,285.79931640625,1.0,0.3713102340698242,1.0,1.0,0.0,1.0,-1.918026566505432,1.9180235862731927,2.9696636829612544e-06,1.4806008338928225,0.9553907513618468,0.9553907513618468,0.0,68.59807586669922,101.0,10975.173828125,-0.0,626.5447998046875,1.0,282.8614196777344,285.6366882324219,290.9757995605469,292.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,2801.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218465328216553,1.0,0.0,0.0,1.0803474187850952,1.0803494453430176,7.812229085857325e-08,4.265656471252441,4.265646934509277,9.788212992134504e-06,0.0,0.0,-0.0,3794.891845703125,0.0,38.99589920043945,1895.400634765625,0.0,578.6888427734375,0.274317592382431,1.0,0.0,3.0,1.0,0.0
12294120,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.8052882552146912,0.2187064290046692,0.2023839205503463,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.7745429277420044,0.1961949467658996,0.1901972293853759,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.882078230381012,0.2919118702411651,0.2085936516523361,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.7312366366386414,0.1636238545179367,0.1591054797172546,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.7549624443054199,0.1810370534658432,0.8352820873260498,285.8548889160156,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.3724060058594,285.7681579589844,1.0,0.3716318607330322,1.0,1.0,0.0,1.0,-1.9152138233184808,1.915210843086243,2.961106019938597e-06,1.478402614593506,0.95414137840271,0.95414137840271,0.0,69.33971405029297,89.0,10982.0107421875,-0.0,626.864013671875,1.0,282.8692321777344,285.5921630859375,290.9430236816406,292.0866394042969,293.1499938964844,293.1499938964844,283.1499938964844,2868.27099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286546945571899,1.0,0.0,0.0,1.0926785469055176,1.0926806926727295,7.987558348077074e-08,4.265699863433838,4.265689849853516,9.787843737285584e-06,0.0,0.0,-0.0,3763.67626953125,0.0,40.34726333618164,1895.4066162109373,0.0,603.108642578125,0.2803224623203277,1.0,0.0,3.0,1.0,0.0
12294180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7417633533477783,0.2047002464532852,0.1889518499374389,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7200530767440796,0.1861363053321838,0.1808036863803863,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8189347386360168,0.2779475450515747,0.197941392660141,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.675982654094696,0.1545702517032623,0.1507973968982696,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6989543437957764,0.1697442531585693,0.7857869863510132,285.1927795410156,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2124328613281,285.17059326171875,1.0,0.3724887371063232,1.0,1.0,0.0,1.0,-1.8055880069732664,1.8055853843688965,2.637830220919568e-06,1.3920904397964478,0.940687894821167,0.940687894821167,0.0,85.81232452392578,77.0,11087.02734375,-0.0,599.53564453125,1.0,283.0768127441406,284.8165588378906,289.6341552734375,290.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,6050.93896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524181365966797,1.0,0.0,0.0,1.5666568279266355,1.5666611194610596,1.637728104242342e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3498.275634765625,0.0,119.3686065673828,1895.4371337890625,0.0,1257.4010009765625,0.396417886018753,1.0,0.0,3.0,1.0,0.0
12294240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7417633533477783,0.2047002464532852,0.1889518499374389,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7200530767440796,0.1861363053321838,0.1808036863803863,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8189347386360168,0.2779475450515747,0.197941392660141,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.675982654094696,0.1545702517032623,0.1507973968982696,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6989543437957764,0.1697442531585693,0.7857869863510132,285.1927795410156,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2124328613281,285.17059326171875,1.0,0.3724887371063232,1.0,1.0,0.0,1.0,-1.8055880069732664,1.8055853843688965,2.637830220919568e-06,1.3920904397964478,0.940687894821167,0.940687894821167,0.0,85.81232452392578,77.0,11087.02734375,-0.0,599.53564453125,1.0,283.0768127441406,284.8165588378906,289.6341552734375,290.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,6050.93896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524181365966797,1.0,0.0,0.0,1.5666568279266355,1.5666611194610596,1.637728104242342e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3498.275634765625,0.0,119.3686065673828,1895.4371337890625,0.0,1257.4010009765625,0.396417886018753,1.0,0.0,3.0,1.0,0.0
12294300,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7297524213790894,0.2004201412200927,0.1845246106386184,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7083998918533325,0.1825674176216125,0.1771365702152252,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8068184852600098,0.2738063037395477,0.1945974975824356,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6638898253440857,0.1512495726346969,0.1474354267120361,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6852855086326599,0.1654490679502487,0.7652313113212585,285.04705810546875,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1683044433594,285.0296630859375,1.0,0.3699730932712555,1.0,1.0,0.0,1.0,-1.7631224393844604,1.76311993598938,2.518297378628631e-06,1.3584883213043213,0.9343782663345336,0.9343782663345336,0.0,88.65506744384766,77.0,11103.404296875,-0.0,578.7031860351562,1.0,283.118408203125,284.6429748535156,289.2080078125,290.247314453125,293.1499938964844,293.1499938964844,283.1499938964844,7918.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482352018356323,1.0,0.0,0.0,1.780450701713562,1.780456304550171,2.115209127850904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.037109375,0.0,175.58798217773438,1895.4371337890625,0.0,1228.6572265625,0.4460061490535736,1.0,0.0,3.0,1.0,0.0
12294360,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7238202691078186,0.1973041594028473,0.1812594085931778,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7020792961120605,0.1797511726617813,0.1741687655448913,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8009851574897766,0.2707872688770294,0.1921459138393402,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6576191782951355,0.1485711336135864,0.1446471959352493,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6776549220085144,0.1619024872779846,0.7478762269020081,284.9410400390625,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1380615234375,284.927978515625,1.0,0.3662104308605194,1.0,1.0,0.0,1.0,-1.7284995317459106,1.72849702835083,2.4232726900663693e-06,1.3310589790344238,0.9270481467247008,0.9270481467247008,0.0,89.05366516113281,65.0,11091.1796875,-0.0,556.5751953125,1.0,283.1376037597656,284.51739501953125,288.9434509277344,289.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,9669.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236280798912048,1.0,0.0,0.0,1.954890251159668,1.9548970460891724,2.5499880962343013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.875,0.0,232.91416931152344,1895.4371337890625,0.0,1068.1192626953125,0.491471916437149,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7221415638923645,0.1942029148340225,0.1779529452323913,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7000576853752136,0.1767089962959289,0.1708725094795227,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8003882169723511,0.2677360475063324,0.1896384954452514,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6551079750061035,0.1456036418676376,0.1414641886949539,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.6737306714057922,0.1578617393970489,0.7276748418807983,284.8260192871094,285.8194885253906,291.2517395019531,286.06689453125,291.24908447265625,297.1095886230469,284.8164978027344,1.0,0.3593728840351105,1.0,1.0,0.0,1.0,-1.6894747018814087,1.6894723176956177,2.318801534784143e-06,1.3001104593276978,0.9167659282684326,0.9167659282684326,0.0,86.71468353271484,65.0,11093.4970703125,-0.0,524.4105224609375,1.0,283.14715576171875,284.3778991699219,288.775146484375,289.64483642578125,293.1499938964844,293.1499938964844,283.1499938964844,12323.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739297270774841,1.0,0.0,0.0,2.182042360305786,2.182050943374634,3.1770184705237625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.865234375,0.0,325.14031982421875,1895.4371337890625,0.0,793.7974853515625,0.5443572402000427,1.0,0.0,3.0,1.0,0.0
12294480,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7231296300888062,0.1932465583086013,0.1769114285707473,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7009888887405396,0.1757141947746276,0.1697656661272049,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.802038848400116,0.2667786777019501,0.1888361126184463,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.6556621193885803,0.1446127593517303,0.1403722316026687,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.673858642578125,0.1564808487892151,0.7206407189369202,284.7916259765625,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.10015869140625,284.7835693359375,1.0,0.3562168180942535,1.0,1.0,0.0,1.0,-1.676172375679016,1.6761701107025146,2.283830099258921e-06,1.2895530462265017,0.9117418527603148,0.9117418527603148,0.0,85.06436920166016,53.0,11086.88671875,-0.0,511.28662109375,1.0,283.14849853515625,284.33660888671875,288.7567749023437,289.59930419921875,293.1499938964844,293.1499938964844,283.1499938964844,13277.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552798867225647,1.0,0.0,0.0,2.254526376724243,2.254535436630249,3.3915955555130495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.267578125,0.0,359.19415283203125,1895.4371337890625,0.0,698.3638916015625,0.5650571584701538,1.0,0.0,3.0,1.0,0.0
