time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294540,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.7274408340454102,0.1916771233081817,0.1751658916473388,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.7053741216659546,0.1740182340145111,0.1678345501422882,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.8080286979675293,0.2651852667331695,0.187473177909851,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.6590611338615417,0.1428953111171722,0.1384359300136566,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6765897870063782,0.1540383994579315,0.7080270648002625,284.7323608398437,285.85479736328125,291.322509765625,286.10797119140625,291.3197937011719,297.0858154296875,284.72613525390625,1.0,0.3493151366710663,1.0,1.0,0.0,1.0,-1.652647852897644,1.6526455879211426,2.222781176897115e-06,1.2708731889724731,0.9024912714958192,0.9024912714958192,0.0,80.83846282958984,53.0,11088.5185546875,-0.0,484.8315124511719,1.0,283.1496276855469,284.2631530761719,288.7810974121094,289.5837707519531,293.1499938964844,293.1499938964844,283.1499938964844,15384.1708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134252309799194,1.0,0.0,0.0,2.3998031616210938,2.399813652038574,3.842772002826678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.938720703125,0.0,434.8739318847656,1895.4371337890625,0.0,549.8677368164062,0.5981228351593018,1.0,0.0,3.0,1.0,0.0
12294600,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.7320122122764587,0.1908116638660431,0.1741715967655182,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.7101255655288696,0.1730473339557647,0.1666951179504394,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8138161301612854,0.2642927765846252,0.1866856813430786,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.663055956363678,0.1418937444686889,0.1372739821672439,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.6802287697792053,0.1525762528181076,0.7003547549247742,284.702880859375,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.078857421875,284.6981506347656,1.0,0.3442161083221435,1.0,1.0,0.0,1.0,-1.6385315656661987,1.6385294198989868,2.1866364932066062e-06,1.2596579790115356,0.8952975869178772,0.8952975869178772,0.0,77.388671875,41.0,11080.7919921875,-0.0,466.7212219238281,1.0,283.1498718261719,284.22723388671875,288.8310546875,289.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,16599.59765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490832507610321,1.0,0.0,0.0,2.47386121749878,2.473872423171997,4.083607905158715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.047607421875,0.0,477.6641540527344,1895.4371337890625,0.0,479.5882873535156,0.6133363842964172,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.7484490871429443,0.1892647892236709,0.1722752898931503,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.7258974313735962,0.1712179780006408,0.16443832218647,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8328346610069275,0.2626614868640899,0.1851589381694793,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.6782793998718262,0.1399577260017395,0.1349250525236129,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.694692850112915,0.1496239900588989,0.6844942569732666,284.666015625,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0693054199219,284.6640625,1.0,0.3310600221157074,1.0,1.0,0.0,1.0,-1.6098456382751465,1.6098434925079346,2.1143121102795703e-06,1.2368507385253906,0.8783823847770691,0.8783823847770691,0.0,67.86338806152344,29.0,11045.2587890625,-0.0,423.8833618164063,1.0,283.1499938964844,284.1829833984375,289.0023803710937,289.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18581.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560356736183166,1.0,0.0,0.0,2.5623316764831543,2.5623438358306885,4.38090751231357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.239501953125,0.0,534.8285522460938,1895.4371337890625,0.0,388.8074645996094,0.635162889957428,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.7484490871429443,0.1892647892236709,0.1722752898931503,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.7258974313735962,0.1712179780006408,0.16443832218647,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8328346610069275,0.2626614868640899,0.1851589381694793,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.6782793998718262,0.1399577260017395,0.1349250525236129,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.694692850112915,0.1496239900588989,0.6844942569732666,284.666015625,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0693054199219,284.6640625,1.0,0.3310600221157074,1.0,1.0,0.0,1.0,-1.6098456382751465,1.6098434925079346,2.1143121102795703e-06,1.2368507385253906,0.8783823847770691,0.8783823847770691,0.0,67.86338806152344,29.0,11045.2587890625,-0.0,423.8833618164063,1.0,283.1499938964844,284.1829833984375,289.0023803710937,289.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18581.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560356736183166,1.0,0.0,0.0,2.5623316764831543,2.5623438358306885,4.38090751231357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.239501953125,0.0,534.8285522460938,1895.4371337890625,0.0,388.8074645996094,0.635162889957428,1.0,0.0,3.0,1.0,0.0
12294780,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.7742425799369812,0.1882689148187637,0.1708984524011612,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.7489439845085144,0.1699240207672119,0.1627096533775329,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.8612144589424133,0.2615553438663482,0.1840179115533828,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7021101117134094,0.1385359615087509,0.1330781131982803,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7170860767364502,0.1472836285829544,0.6715226173400879,284.6579284667969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0666198730469,284.6576843261719,1.0,0.3171685934066772,1.0,1.0,0.0,1.0,-1.5869535207748413,1.586951494216919,2.0576776478264942e-06,1.218633770942688,0.861255407333374,0.861255407333374,0.0,57.42648315429688,25.0,11009.2958984375,-0.0,383.0333557128906,1.0,283.1499938964844,284.1734313964844,289.1705627441406,289.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,19626.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447014182806015,1.0,0.0,0.0,2.572108745574951,2.5721211433410645,4.414403633745678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.881591796875,0.0,545.7357177734375,1895.4371337890625,0.0,368.2076721191406,0.6381711363792419,1.0,0.0,3.0,1.0,0.0
12294840,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.7742425799369812,0.1882689148187637,0.1708984524011612,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.7489439845085144,0.1699240207672119,0.1627096533775329,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.8612144589424133,0.2615553438663482,0.1840179115533828,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7021101117134094,0.1385359615087509,0.1330781131982803,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7170860767364502,0.1472836285829544,0.6715226173400879,284.6579284667969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0666198730469,284.6576843261719,1.0,0.3171685934066772,1.0,1.0,0.0,1.0,-1.5869535207748413,1.586951494216919,2.0576776478264942e-06,1.218633770942688,0.861255407333374,0.861255407333374,0.0,57.42648315429688,25.0,11009.2958984375,-0.0,383.0333557128906,1.0,283.1499938964844,284.1734313964844,289.1705627441406,289.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,19626.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447014182806015,1.0,0.0,0.0,2.572108745574951,2.5721211433410645,4.414403633745678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.881591796875,0.0,545.7357177734375,1895.4371337890625,0.0,368.2076721191406,0.6381711363792419,1.0,0.0,3.0,1.0,0.0
12294900,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.7886970639228821,0.18791463971138,0.170377492904663,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.7619608640670776,0.1694153398275375,0.1620170176029205,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.8771851658821106,0.2611333429813385,0.1835692375898361,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.7147121429443359,0.1379608511924743,0.1323228776454925,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.7281560897827148,0.1462715864181518,0.665951669216156,284.6622314453125,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.06689453125,284.6630859375,1.0,0.3111810982227325,1.0,1.0,0.0,1.0,-1.577361226081848,1.5773591995239258,2.0342240532045253e-06,1.2109891176223757,0.8529502749443054,0.8529502749443054,0.0,52.88618850708008,25.0,10987.271484375,-0.0,365.7952880859375,1.0,283.1499938964844,284.1799011230469,289.23614501953125,290.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,19766.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448788970708847,1.0,0.0,0.0,2.5475032329559326,2.547515392303467,4.33034841762492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.08544921875,0.0,532.90625,1895.4371337890625,0.0,372.1754150390625,0.6353824138641357,1.0,0.0,3.0,1.0,0.0
12294960,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8037300705909729,0.1876328438520431,0.1699467301368713,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7758394479751587,0.1689745932817459,0.1614150702953338,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.8939751982688904,0.2607744038105011,0.1831843703985214,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7266642451286316,0.1374532133340835,0.1316574960947036,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7394750118255615,0.1453370153903961,0.6608594059944153,284.66827392578125,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.06793212890625,284.66925048828125,1.0,0.3056313991546631,1.0,1.0,0.0,1.0,-1.5687459707260132,1.5687439441680908,2.013305902437424e-06,1.2041237354278564,0.8441247940063477,0.8441247940063477,0.0,48.81855392456055,25.0,10978.1298828125,-0.0,350.5091552734375,1.0,283.1499938964844,284.1864013671875,289.2870483398437,290.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,19971.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452665776014328,1.0,0.0,0.0,2.528817892074585,2.52882981300354,4.267056965545635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.306396484375,0.0,523.8245849609375,1895.4371337890625,0.0,380.9855346679688,0.6285116076469421,1.0,0.0,3.0,1.0,0.0
12295020,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8289971351623535,0.187241330742836,0.1693279892206192,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8012330532073975,0.1682472974061966,0.1604522317647934,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9261707663536072,0.2601964175701141,0.1825817972421646,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.7477223873138428,0.1365928947925567,0.130568042397499,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7602306604385376,0.1436428427696228,0.6519250869750977,284.69189453125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.07147216796875,284.6937561035156,1.0,0.2970702648162842,1.0,1.0,0.0,1.0,-1.5540878772735596,1.5540859699249268,1.97802069124009e-06,1.192431926727295,0.8271682858467102,0.8271682858467102,0.0,42.73818588256836,25.0,10951.53125,-0.0,327.0903015136719,1.0,283.1499938964844,284.215576171875,289.3486022949219,290.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,19821.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614994823932647,1.0,0.0,0.0,2.4507479667663574,2.4507594108581543,4.007657992133318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.32568359375,0.0,482.1363220214844,1895.4371337890625,0.0,401.825439453125,0.613555908203125,1.0,0.0,3.0,1.0,0.0
12295080,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8289971351623535,0.187241330742836,0.1693279892206192,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8012330532073975,0.1682472974061966,0.1604522317647934,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9261707663536072,0.2601964175701141,0.1825817972421646,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.7477223873138428,0.1365928947925567,0.130568042397499,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7602306604385376,0.1436428427696228,0.6519250869750977,284.69189453125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.07147216796875,284.6937561035156,1.0,0.2970702648162842,1.0,1.0,0.0,1.0,-1.5540878772735596,1.5540859699249268,1.97802069124009e-06,1.192431926727295,0.8271682858467102,0.8271682858467102,0.0,42.73818588256836,25.0,10951.53125,-0.0,327.0903015136719,1.0,283.1499938964844,284.215576171875,289.3486022949219,290.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,19821.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614994823932647,1.0,0.0,0.0,2.4507479667663574,2.4507594108581543,4.007657992133318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.32568359375,0.0,482.1363220214844,1895.4371337890625,0.0,401.825439453125,0.613555908203125,1.0,0.0,3.0,1.0,0.0
12295140,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8508620262145996,0.1870192736387252,0.1689415723085403,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8224862217903137,0.1676630824804306,0.1597095131874084,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9555168747901917,0.2597382962703705,0.1821266114711761,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.767046332359314,0.1358795017004013,0.1297015696763992,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.7790187001228333,0.1421108394861221,0.6441312432289124,284.7178649902344,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0761413574219,284.719970703125,1.0,0.290581613779068,1.0,1.0,0.0,1.0,-1.5417876243591309,1.541785717010498,1.948714043464861e-06,1.1826159954071045,0.8103824257850647,0.8103824257850647,0.0,38.42171478271485,25.0,10943.392578125,-0.0,309.82342529296875,1.0,283.1499938964844,284.2458801269531,289.3801574707031,290.1781005859375,293.1499938964844,293.1499938964844,283.1499938964844,19837.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674314260482788,1.0,0.0,0.0,2.3806300163269043,2.380640983581543,3.7816136000401457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.551513671875,0.0,447.4604797363281,1895.4371337890625,0.0,416.4489440917969,0.5981637239456177,1.0,0.0,3.0,1.0,0.0
12295200,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8508620262145996,0.1870192736387252,0.1689415723085403,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8224862217903137,0.1676630824804306,0.1597095131874084,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9555168747901917,0.2597382962703705,0.1821266114711761,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.767046332359314,0.1358795017004013,0.1297015696763992,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.7790187001228333,0.1421108394861221,0.6441312432289124,284.7178649902344,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0761413574219,284.719970703125,1.0,0.290581613779068,1.0,1.0,0.0,1.0,-1.5417876243591309,1.541785717010498,1.948714043464861e-06,1.1826159954071045,0.8103824257850647,0.8103824257850647,0.0,38.42171478271485,25.0,10943.392578125,-0.0,309.82342529296875,1.0,283.1499938964844,284.2458801269531,289.3801574707031,290.1781005859375,293.1499938964844,293.1499938964844,283.1499938964844,19837.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674314260482788,1.0,0.0,0.0,2.3806300163269043,2.380640983581543,3.7816136000401457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.551513671875,0.0,447.4604797363281,1895.4371337890625,0.0,416.4489440917969,0.5981637239456177,1.0,0.0,3.0,1.0,0.0
12295260,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8705044984817505,0.1869277209043502,0.1687221527099609,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8397937417030334,0.1671775579452514,0.1591144055128097,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9775423407554626,0.2593546509742737,0.1817630380392074,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.784123957157135,0.1352704167366027,0.1289879381656646,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.7950669527053833,0.1406895369291305,0.6370990872383118,284.7464599609375,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0813293457031,284.748779296875,1.0,0.2855905890464782,1.0,1.0,0.0,1.0,-1.5310733318328855,1.531071424484253,1.9234084902564064e-06,1.1740599870681765,0.7938385605812073,0.7938385605812073,0.0,35.31348419189453,25.0,10940.5263671875,-0.0,296.6937866210937,1.0,283.1499938964844,284.2792053222656,289.4043884277344,290.20281982421875,293.1499938964844,293.1499938964844,283.1499938964844,19862.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692617356777191,1.0,0.0,0.0,2.309133768081665,2.3091444969177246,3.557882450877514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.556396484375,0.0,414.0196838378906,1895.4371337890625,0.0,421.0677490234375,0.5825607180595398,1.0,0.0,3.0,1.0,0.0
12295320,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8705044984817505,0.1869277209043502,0.1687221527099609,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8397937417030334,0.1671775579452514,0.1591144055128097,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9775423407554626,0.2593546509742737,0.1817630380392074,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.784123957157135,0.1352704167366027,0.1289879381656646,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.7950669527053833,0.1406895369291305,0.6370990872383118,284.7464599609375,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0813293457031,284.748779296875,1.0,0.2855905890464782,1.0,1.0,0.0,1.0,-1.5310733318328855,1.531071424484253,1.9234084902564064e-06,1.1740599870681765,0.7938385605812073,0.7938385605812073,0.0,35.31348419189453,25.0,10940.5263671875,-0.0,296.6937866210937,1.0,283.1499938964844,284.2792053222656,289.4043884277344,290.20281982421875,293.1499938964844,293.1499938964844,283.1499938964844,19862.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692617356777191,1.0,0.0,0.0,2.309133768081665,2.3091444969177246,3.557882450877514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.556396484375,0.0,414.0196838378906,1895.4371337890625,0.0,421.0677490234375,0.5825607180595398,1.0,0.0,3.0,1.0,0.0
12295380,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8874988555908203,0.1869541704654693,0.1686415076255798,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8545301556587219,0.1667717695236206,0.1586307287216186,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9929687976837158,0.2590301632881164,0.1814666390419006,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7984431982040405,0.1347463876008987,0.1283909082412719,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8079989552497864,0.1393554359674453,0.6306332945823669,284.777587890625,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0867919921875,284.7801513671875,1.0,0.2816900014877319,1.0,1.0,0.0,1.0,-1.5215603113174438,1.521558403968811,1.9011123413292808e-06,1.1664574146270752,0.7776069641113281,0.7776069641113281,0.0,33.05426025390625,25.0,10940.42578125,-0.0,286.4780578613281,1.0,283.1499938964844,284.3156433105469,289.4336242675781,290.2302551269531,293.1499938964844,293.1499938964844,283.1499938964844,19885.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683075845241546,1.0,0.0,0.0,2.2363297939300537,2.236340045928955,3.337068221753725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.98974609375,0.0,381.8370361328125,1895.4371337890625,0.0,418.6535949707031,0.5667538046836853,1.0,0.0,3.0,1.0,0.0
12295440,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8874988555908203,0.1869541704654693,0.1686415076255798,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8545301556587219,0.1667717695236206,0.1586307287216186,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9929687976837158,0.2590301632881164,0.1814666390419006,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7984431982040405,0.1347463876008987,0.1283909082412719,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8079989552497864,0.1393554359674453,0.6306332945823669,284.777587890625,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0867919921875,284.7801513671875,1.0,0.2816900014877319,1.0,1.0,0.0,1.0,-1.5215603113174438,1.521558403968811,1.9011123413292808e-06,1.1664574146270752,0.7776069641113281,0.7776069641113281,0.0,33.05426025390625,25.0,10940.42578125,-0.0,286.4780578613281,1.0,283.1499938964844,284.3156433105469,289.4336242675781,290.2302551269531,293.1499938964844,293.1499938964844,283.1499938964844,19885.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683075845241546,1.0,0.0,0.0,2.2363297939300537,2.236340045928955,3.337068221753725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.98974609375,0.0,381.8370361328125,1895.4371337890625,0.0,418.6535949707031,0.5667538046836853,1.0,0.0,3.0,1.0,0.0
12295500,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8946776986122131,0.1870096921920776,0.1686493307352066,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8607540726661682,0.1665957272052765,0.1584252268075943,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.9982509613037108,0.2588923573493957,0.1810993552207946,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8043209910392761,0.1345129609107971,0.1281304955482483,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8129435181617737,0.1387170404195785,0.627582311630249,284.79412841796875,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0896301269531,284.7968444824219,1.0,0.28004851937294,1.0,1.0,0.0,1.0,-1.5169527530670166,1.5169508457183838,1.890395537884615e-06,1.1627956628799438,0.7698513865470886,0.7698513865470886,0.0,32.1853141784668,25.0,10939.63671875,-0.0,282.1465148925781,1.0,283.1499938964844,284.33514404296875,289.4512023925781,290.24676513671875,293.1499938964844,293.1499938964844,283.1499938964844,19912.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673617780208587,1.0,0.0,0.0,2.1990866661071777,2.1990966796875,3.226844853543298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.340576171875,0.0,366.1578979492188,1895.4371337890625,0.0,416.2742004394531,0.5587254166603088,1.0,0.0,3.0,1.0,0.0
12295560,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8978143930435181,0.1870868355035781,0.1686972230672836,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8632659316062927,0.1664314866065979,0.1582521498203277,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.9967403411865234,0.2590452432632446,0.1781937181949615,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8065543174743652,0.1342924684286117,0.1279035210609436,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8143260478973389,0.1380923241376876,0.624690592288971,284.80987548828125,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0932312011719,284.81219482421875,1.0,0.278469979763031,1.0,1.0,0.0,1.0,-1.5092631578445437,1.5092612504959106,1.8725894506133043e-06,1.15667724609375,0.7617396116256714,0.7617396116256714,0.0,31.7217025756836,25.0,10921.7119140625,-0.0,277.5776062011719,1.0,283.1499938964844,284.353515625,289.4703674316406,290.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,19898.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663368165493011,1.0,0.0,0.0,2.1626009941101074,2.1626107692718506,3.120658220723272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.947021484375,0.0,351.07489013671875,1895.4371337890625,0.0,413.7110290527344,0.5508244037628174,1.0,0.0,3.0,1.0,0.0
12295620,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9046951532363892,0.1873144507408142,0.1688535362482071,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8688299655914307,0.1661498248577118,0.1579445600509643,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9949613213539124,0.260313481092453,0.1731960773468017,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8113850951194763,0.1339021325111389,0.1274917721748352,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8175192475318909,0.1369061172008514,0.6191478371620178,284.8413391113281,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.843994140625,1.0,0.2756406962871551,1.0,1.0,0.0,1.0,-1.4961950778961182,1.4961931705474854,1.84252212420688e-06,1.1462258100509644,0.7462281584739685,0.7462281584739685,0.0,30.81382751464844,25.0,10889.96875,-0.0,269.461181640625,1.0,283.1499938964844,284.3922119140625,289.51031494140625,290.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,19898.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641801118850708,1.0,0.0,0.0,2.0883522033691406,2.0883615016937256,2.910052785409789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.122802734375,0.0,321.89239501953125,1895.4371337890625,0.0,408.3691711425781,0.5348674654960632,1.0,0.0,3.0,1.0,0.0
12295680,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9046951532363892,0.1873144507408142,0.1688535362482071,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8688299655914307,0.1661498248577118,0.1579445600509643,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9949613213539124,0.260313481092453,0.1731960773468017,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8113850951194763,0.1339021325111389,0.1274917721748352,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8175192475318909,0.1369061172008514,0.6191478371620178,284.8413391113281,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.843994140625,1.0,0.2756406962871551,1.0,1.0,0.0,1.0,-1.4961950778961182,1.4961931705474854,1.84252212420688e-06,1.1462258100509644,0.7462281584739685,0.7462281584739685,0.0,30.81382751464844,25.0,10889.96875,-0.0,269.461181640625,1.0,283.1499938964844,284.3922119140625,289.51031494140625,290.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,19898.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641801118850708,1.0,0.0,0.0,2.0883522033691406,2.0883615016937256,2.910052785409789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.122802734375,0.0,321.89239501953125,1895.4371337890625,0.0,408.3691711425781,0.5348674654960632,1.0,0.0,3.0,1.0,0.0
12295740,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9112350940704346,0.1876509636640548,0.1691093742847442,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8737536072731018,0.1659369021654129,0.1577048152685165,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9934942126274108,0.2621384859085083,0.1690617203712463,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8154844045639038,0.1335839182138443,0.1271515637636184,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8200982809066772,0.135809525847435,0.6140252351760864,284.8759765625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.87890625,1.0,0.2731823921203613,1.0,1.0,0.0,1.0,-1.4846928119659424,1.4846909046173096,1.8163119648306747e-06,1.1370208263397217,0.7311883568763733,0.7311883568763733,0.0,30.05007743835449,25.0,10863.9189453125,-0.0,262.5549621582031,1.0,283.1499938964844,284.4344177246094,289.5516662597656,290.3407287597656,293.1499938964844,293.1499938964844,283.1499938964844,19880.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621933996677398,1.0,0.0,0.0,2.014296770095825,2.014305591583252,2.707324426864943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.630859375,0.0,294.4972839355469,1895.4371337890625,0.0,403.5093078613281,0.519035279750824,1.0,0.0,3.0,1.0,0.0
12295800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9112350940704346,0.1876509636640548,0.1691093742847442,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8737536072731018,0.1659369021654129,0.1577048152685165,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9934942126274108,0.2621384859085083,0.1690617203712463,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8154844045639038,0.1335839182138443,0.1271515637636184,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8200982809066772,0.135809525847435,0.6140252351760864,284.8759765625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.87890625,1.0,0.2731823921203613,1.0,1.0,0.0,1.0,-1.4846928119659424,1.4846909046173096,1.8163119648306747e-06,1.1370208263397217,0.7311883568763733,0.7311883568763733,0.0,30.05007743835449,25.0,10863.9189453125,-0.0,262.5549621582031,1.0,283.1499938964844,284.4344177246094,289.5516662597656,290.3407287597656,293.1499938964844,293.1499938964844,283.1499938964844,19880.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621933996677398,1.0,0.0,0.0,2.014296770095825,2.014305591583252,2.707324426864943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.630859375,0.0,294.4972839355469,1895.4371337890625,0.0,403.5093078613281,0.519035279750824,1.0,0.0,3.0,1.0,0.0
12295860,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9175084829330444,0.1881003081798553,0.1694692075252533,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8781764507293701,0.1657960712909698,0.157536119222641,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9920403361320496,0.2642223238945007,0.1654379069805145,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.819072961807251,0.1333400607109069,0.1268848180770874,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8222219347953796,0.1347986012697219,0.6093093156814575,284.913330078125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.12811279296875,284.91650390625,1.0,0.2710400223731994,1.0,1.0,0.0,1.0,-1.474589467048645,1.4745876789093018,1.7934805782715555e-06,1.1289256811141968,0.7166867256164551,0.7166867256164551,0.0,29.400146484375,28.0,10842.40234375,-0.0,256.6216125488281,1.0,283.1499938964844,284.479736328125,289.59326171875,290.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,19841.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605824649333954,1.0,0.0,0.0,1.9412486553192136,1.941257119178772,2.514523487207043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.666015625,0.0,269.08465576171875,1895.4371337890625,0.0,399.6109313964844,0.5034999251365662,1.0,0.0,3.0,1.0,0.0
12295920,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9175084829330444,0.1881003081798553,0.1694692075252533,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8781764507293701,0.1657960712909698,0.157536119222641,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9920403361320496,0.2642223238945007,0.1654379069805145,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.819072961807251,0.1333400607109069,0.1268848180770874,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8222219347953796,0.1347986012697219,0.6093093156814575,284.913330078125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.12811279296875,284.91650390625,1.0,0.2710400223731994,1.0,1.0,0.0,1.0,-1.474589467048645,1.4745876789093018,1.7934805782715555e-06,1.1289256811141968,0.7166867256164551,0.7166867256164551,0.0,29.400146484375,28.0,10842.40234375,-0.0,256.6216125488281,1.0,283.1499938964844,284.479736328125,289.59326171875,290.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,19841.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605824649333954,1.0,0.0,0.0,1.9412486553192136,1.941257119178772,2.514523487207043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.666015625,0.0,269.08465576171875,1895.4371337890625,0.0,399.6109313964844,0.5034999251365662,1.0,0.0,3.0,1.0,0.0
12295980,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.91843843460083,0.188668206334114,0.1699509620666504,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8779666423797607,0.1657328307628631,0.1574574261903762,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.992059886455536,0.2660468220710754,0.1654842048883438,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.81866455078125,0.1331750154495239,0.1267096549272537,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.820368766784668,0.1338683366775512,0.6050505042076111,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388244628906,284.9591369628906,1.0,0.2704228460788727,1.0,1.0,0.0,1.0,-1.4698020219802856,1.4698002338409424,1.7826642988438834e-06,1.1250284910202026,0.7028266191482544,0.7028266191482544,0.0,29.31726837158203,31.0,10847.4873046875,-0.0,254.39962768554688,1.0,283.1499938964844,284.5301818847656,289.63458251953125,290.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,19780.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459409087896347,1.0,0.0,0.0,1.870061278343201,1.87006938457489,2.3334851562140105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.920654296875,0.0,245.797103881836,1895.4371337890625,0.0,396.794921875,0.4884407520294189,1.0,0.0,3.0,1.0,0.0
12296040,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.91843843460083,0.188668206334114,0.1699509620666504,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8779666423797607,0.1657328307628631,0.1574574261903762,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.992059886455536,0.2660468220710754,0.1654842048883438,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.81866455078125,0.1331750154495239,0.1267096549272537,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.820368766784668,0.1338683366775512,0.6050505042076111,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388244628906,284.9591369628906,1.0,0.2704228460788727,1.0,1.0,0.0,1.0,-1.4698020219802856,1.4698002338409424,1.7826642988438834e-06,1.1250284910202026,0.7028266191482544,0.7028266191482544,0.0,29.31726837158203,31.0,10847.4873046875,-0.0,254.39962768554688,1.0,283.1499938964844,284.5301818847656,289.63458251953125,290.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,19780.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459409087896347,1.0,0.0,0.0,1.870061278343201,1.87006938457489,2.3334851562140105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.920654296875,0.0,245.797103881836,1895.4371337890625,0.0,396.794921875,0.4884407520294189,1.0,0.0,3.0,1.0,0.0
12296100,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.916957437992096,0.1889977604150772,0.1702388674020767,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8762046098709106,0.1657306104898452,0.1574525684118271,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9926142692565918,0.2665871977806091,0.1668218374252319,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8170353174209595,0.1331217586994171,0.1266566216945648,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.818006694316864,0.1334262192249298,0.603067934513092,284.9787902832031,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1424560546875,284.9828796386719,1.0,0.2705944180488586,1.0,1.0,0.0,1.0,-1.4693028926849363,1.4693011045455933,1.7815142427934916e-06,1.124598264694214,0.6963645815849304,0.6963645815849304,0.0,29.47713661193848,31.0,10860.1982421875,-0.0,254.5901794433593,1.0,283.1499938964844,284.5577697753906,289.65545654296875,290.4429931640625,293.1499938964844,293.1499938964844,283.1499938964844,19759.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590741693973541,1.0,0.0,0.0,1.8349884748458865,1.834996461868286,2.246777626169205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.336181640625,0.0,234.9091033935547,1895.4371337890625,0.0,395.9947509765625,0.4810845553874969,1.0,0.0,3.0,1.0,0.0
12296160,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9144040942192078,0.1893580555915832,0.1705582290887832,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8735204935073853,0.1657480746507644,0.1574703305959701,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9934338927268982,0.2668306231498718,0.168903648853302,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8145878911018372,0.1330878585577011,0.126625970005989,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8148055076599121,0.1329952180385589,0.6011608242988586,285.0034484863281,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1448059082031,285.0076599121094,1.0,0.2710542678833008,1.0,1.0,0.0,1.0,-1.469879388809204,1.4698776006698608,1.7827719602792058e-06,1.1250267028808594,0.6897439956665039,0.6897439956665039,0.0,29.75531578063965,25.0,10880.255859375,-0.0,255.5282745361328,1.0,283.1499938964844,284.5862121582031,289.6765441894531,290.4652099609375,293.1499938964844,293.1499938964844,283.1499938964844,19696.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589630365371704,1.0,0.0,0.0,1.8017473220825195,1.8017550706863403,2.16611326209204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.712158203125,0.0,224.7610015869141,1895.4371337890625,0.0,395.7295227050781,0.4740608036518097,1.0,0.0,3.0,1.0,0.0
12296220,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9211629629135132,0.1901471465826034,0.1712289750576019,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.878118634223938,0.1658217310905456,0.1575103402137756,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9920430183410645,0.267589658498764,0.1654446423053741,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8184224963188171,0.1330588608980178,0.1265687048435211,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8170727491378784,0.1321502327919006,0.5972568988800049,285.04937744140625,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1498718261719,285.052734375,1.0,0.2689689993858337,1.0,1.0,0.0,1.0,-1.4618321657180786,1.461830496788025,1.764868443387968e-06,1.1186541318893433,0.677391767501831,0.677391767501831,0.0,29.167938232421875,28.0,10868.5400390625,-0.0,250.69894409179688,1.0,283.1499938964844,284.639404296875,289.7174987792969,290.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,19598.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592778384685516,1.0,0.0,0.0,1.736931562423706,1.7369390726089478,2.0130698885623133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.64453125,0.0,205.970443725586,1895.4371337890625,0.0,396.4811096191406,0.4604948461055755,1.0,0.0,3.0,1.0,0.0
12296280,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9211629629135132,0.1901471465826034,0.1712289750576019,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.878118634223938,0.1658217310905456,0.1575103402137756,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9920430183410645,0.267589658498764,0.1654446423053741,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8184224963188171,0.1330588608980178,0.1265687048435211,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8170727491378784,0.1321502327919006,0.5972568988800049,285.04937744140625,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1498718261719,285.052734375,1.0,0.2689689993858337,1.0,1.0,0.0,1.0,-1.4618321657180786,1.461830496788025,1.764868443387968e-06,1.1186541318893433,0.677391767501831,0.677391767501831,0.0,29.167938232421875,28.0,10868.5400390625,-0.0,250.69894409179688,1.0,283.1499938964844,284.639404296875,289.7174987792969,290.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,19598.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592778384685516,1.0,0.0,0.0,1.736931562423706,1.7369390726089478,2.0130698885623133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.64453125,0.0,205.970443725586,1895.4371337890625,0.0,396.4811096191406,0.4604948461055755,1.0,0.0,3.0,1.0,0.0
12296340,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.923547089099884,0.1910352259874344,0.1719985157251358,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8789770007133484,0.1659594625234604,0.157621219754219,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.991832673549652,0.2692607045173645,0.1649511605501175,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8190141320228577,0.1330962777137756,0.1265843957662582,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8160760998725891,0.1313734203577041,0.5936716198921204,285.09405517578125,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1586608886719,285.0980834960937,1.0,0.2684969305992126,1.0,1.0,0.0,1.0,-1.4580055475234983,1.4580038785934448,1.7562558696226915e-06,1.1154862642288208,0.6657534837722778,0.6657534837722778,0.0,29.03453254699707,31.0,10871.080078125,-0.0,248.7831420898437,1.0,283.1499938964844,284.6930236816406,289.75341796875,290.5442810058594,293.1499938964844,293.1499938964844,283.1499938964844,19492.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594266712665558,1.0,0.0,0.0,1.6758087873458862,1.6758159399032593,1.8738825247055504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.123291015625,0.0,189.2758026123047,1895.4371337890625,0.0,396.8369445800781,0.4477908015251159,1.0,0.0,3.0,1.0,0.0
