time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296400,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.923547089099884,0.1910352259874344,0.1719985157251358,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8789770007133484,0.1659594625234604,0.157621219754219,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.991832673549652,0.2692607045173645,0.1649511605501175,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8190141320228577,0.1330962777137756,0.1265843957662582,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8160760998725891,0.1313734203577041,0.5936716198921204,285.09405517578125,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1586608886719,285.0980834960937,1.0,0.2684969305992126,1.0,1.0,0.0,1.0,-1.4580055475234983,1.4580038785934448,1.7562558696226915e-06,1.1154862642288208,0.6657534837722778,0.6657534837722778,0.0,29.03453254699707,31.0,10871.080078125,-0.0,248.7831420898437,1.0,283.1499938964844,284.6930236816406,289.75341796875,290.5442810058594,293.1499938964844,293.1499938964844,283.1499938964844,19492.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594266712665558,1.0,0.0,0.0,1.6758087873458862,1.6758159399032593,1.8738825247055504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.123291015625,0.0,189.2758026123047,1895.4371337890625,0.0,396.8369445800781,0.4477908015251159,1.0,0.0,3.0,1.0,0.0
12296460,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9205244779586792,0.1920640468597412,0.1728977113962173,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8752818703651428,0.1661685705184936,0.1578166037797927,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9931043982505798,0.2702156007289886,0.1680509597063064,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8156863451004028,0.1332028955221176,0.1266839504241943,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.81108558177948,0.1306583434343338,0.5904765129089355,285.1448974609375,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644287109375,285.1493225097656,1.0,0.269271582365036,1.0,1.0,0.0,1.0,-1.459322452545166,1.4593207836151123,1.7590991774341092e-06,1.1164613962173462,0.6550204753875732,0.6550204753875732,0.0,29.450952529907227,34.0,10905.9521484375,-0.0,250.36231994628903,1.0,283.1499938964844,284.75164794921875,289.7890930175781,290.58172607421875,293.1499938964844,293.1499938964844,283.1499938964844,19374.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594593346118927,1.0,0.0,0.0,1.619112849235535,1.6191197633743286,1.749232865222439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.278564453125,0.0,174.6173095703125,1895.4371337890625,0.0,396.91510009765625,0.4360655546188354,1.0,0.0,3.0,1.0,0.0
12296520,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9205244779586792,0.1920640468597412,0.1728977113962173,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8752818703651428,0.1661685705184936,0.1578166037797927,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9931043982505798,0.2702156007289886,0.1680509597063064,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8156863451004028,0.1332028955221176,0.1266839504241943,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.81108558177948,0.1306583434343338,0.5904765129089355,285.1448974609375,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644287109375,285.1493225097656,1.0,0.269271582365036,1.0,1.0,0.0,1.0,-1.459322452545166,1.4593207836151123,1.7590991774341092e-06,1.1164613962173462,0.6550204753875732,0.6550204753875732,0.0,29.450952529907227,34.0,10905.9521484375,-0.0,250.36231994628903,1.0,283.1499938964844,284.75164794921875,289.7890930175781,290.58172607421875,293.1499938964844,293.1499938964844,283.1499938964844,19374.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594593346118927,1.0,0.0,0.0,1.619112849235535,1.6191197633743286,1.749232865222439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.278564453125,0.0,174.6173095703125,1895.4371337890625,0.0,396.91510009765625,0.4360655546188354,1.0,0.0,3.0,1.0,0.0
12296580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.9138532280921936,0.1933075487613678,0.1739903092384338,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8683831691741943,0.1664523035287857,0.1580964773893356,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9951446056365968,0.2701051235198974,0.1737572103738784,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8094038367271423,0.133376806974411,0.1268621981143951,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8028725981712341,0.1299812048673629,0.5875442624092102,285.1994934082031,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16650390625,285.20416259765625,1.0,0.2710923552513122,1.0,1.0,0.0,1.0,-1.4645124673843384,1.4645106792449951,1.7705623349684174e-06,1.1205270290374756,0.6452510952949524,0.6452510952949524,0.0,30.30166816711425,25.0,10964.34375,-0.0,254.6414031982422,1.0,283.1499938964844,284.8131408691406,289.8263854980469,290.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,19246.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459950715303421,1.0,0.0,0.0,1.5673186779022217,1.5673253536224363,1.639109825646301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.63720703125,0.0,161.89768981933594,1895.4371337890625,0.0,398.09228515625,0.4254014790058136,1.0,0.0,3.0,1.0,0.0
12296640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.9138532280921936,0.1933075487613678,0.1739903092384338,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8683831691741943,0.1664523035287857,0.1580964773893356,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9951446056365968,0.2701051235198974,0.1737572103738784,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8094038367271423,0.133376806974411,0.1268621981143951,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8028725981712341,0.1299812048673629,0.5875442624092102,285.1994934082031,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16650390625,285.20416259765625,1.0,0.2710923552513122,1.0,1.0,0.0,1.0,-1.4645124673843384,1.4645106792449951,1.7705623349684174e-06,1.1205270290374756,0.6452510952949524,0.6452510952949524,0.0,30.30166816711425,25.0,10964.34375,-0.0,254.6414031982422,1.0,283.1499938964844,284.8131408691406,289.8263854980469,290.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,19246.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459950715303421,1.0,0.0,0.0,1.5673186779022217,1.5673253536224363,1.639109825646301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.63720703125,0.0,161.89768981933594,1895.4371337890625,0.0,398.09228515625,0.4254014790058136,1.0,0.0,3.0,1.0,0.0
12296700,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9163289070129396,0.1939910948276519,0.1745842099189758,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8697263598442078,0.1666137129068374,0.1582400053739547,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.994870662689209,0.2699223756790161,0.1729242950677871,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.8105801343917847,0.133480504155159,0.1269520074129104,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.8031771779060364,0.1296460628509521,0.5860210061073303,285.225830078125,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1670837402344,285.22967529296875,1.0,0.2703858911991119,1.0,1.0,0.0,1.0,-1.4626845121383667,1.4626827239990234,1.7665521454546251e-06,1.1191270351409912,0.6408634781837463,0.6408634781837463,0.0,30.156414031982425,25.0,10972.390625,-0.0,253.51416015625,1.0,283.1499938964844,284.8421630859375,289.8453369140625,290.6434936523437,293.1499938964844,293.1499938964844,283.1499938964844,19195.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604840874671936,1.0,0.0,0.0,1.5428966283798218,1.542903184890747,1.5884262438703445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.58203125,0.0,156.1675567626953,1895.4371337890625,0.0,399.37408447265625,0.4204265475273132,1.0,0.0,3.0,1.0,0.0
12296760,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.92352694272995,0.1946967989206314,0.1751886308193206,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8749181628227234,0.1667838096618652,0.1583768725395202,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.993520438671112,0.2703665196895599,0.1691317707300186,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8151634931564331,0.1335926353931427,0.1270341873168945,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8070473074913025,0.129318282008171,0.5844377279281616,285.2467041015625,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1698913574219,285.2497863769531,1.0,0.2687886953353882,1.0,1.0,0.0,1.0,-1.4572222232818604,1.457220435142517,1.7544300590088824e-06,1.114772915840149,0.6363274455070496,0.6363274455070496,0.0,29.553335189819336,28.0,10958.033203125,-0.0,249.7451934814453,1.0,283.1499938964844,284.8661193847656,289.8631591796875,290.6624450683594,293.1499938964844,293.1499938964844,283.1499938964844,19120.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610714614391327,1.0,0.0,0.0,1.520476460456848,1.520482897758484,1.542598084824931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.691162109375,0.0,150.9519500732422,1895.4371337890625,0.0,400.7902526855469,0.4158112406730652,1.0,0.0,3.0,1.0,0.0
12296820,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9291081428527832,0.1961751878261566,0.1764840185642242,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.8779547214508057,0.1671647876501083,0.1587138324975967,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9928056597709656,0.2722454667091369,0.167296752333641,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.8177272081375122,0.1338584870100021,0.1272624731063842,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8079394698143005,0.1287242621183395,0.5816338062286377,285.2881164550781,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1793518066406,285.2919006347656,1.0,0.2682153284549713,1.0,1.0,0.0,1.0,-1.4538803100585938,1.4538785219192505,1.7468838677814349e-06,1.1119552850723269,0.6281450390815735,0.6281450390815735,0.0,29.25263023376465,31.0,10963.0537109375,-0.0,247.62245178222656,1.0,283.1499938964844,284.9150695800781,289.8941345214844,290.6942749023437,293.1499938964844,293.1499938964844,283.1499938964844,19005.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617360234260559,1.0,0.0,0.0,1.477997899055481,1.4780042171478271,1.4576090734408353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.52734375,0.0,141.49258422851562,1895.4371337890625,0.0,402.3986511230469,0.4071836173534393,1.0,0.0,3.0,1.0,0.0
12296880,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9291081428527832,0.1961751878261566,0.1764840185642242,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.8779547214508057,0.1671647876501083,0.1587138324975967,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9928056597709656,0.2722454667091369,0.167296752333641,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.8177272081375122,0.1338584870100021,0.1272624731063842,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8079394698143005,0.1287242621183395,0.5816338062286377,285.2881164550781,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1793518066406,285.2919006347656,1.0,0.2682153284549713,1.0,1.0,0.0,1.0,-1.4538803100585938,1.4538785219192505,1.7468838677814349e-06,1.1119552850723269,0.6281450390815735,0.6281450390815735,0.0,29.25263023376465,31.0,10963.0537109375,-0.0,247.62245178222656,1.0,283.1499938964844,284.9150695800781,289.8941345214844,290.6942749023437,293.1499938964844,293.1499938964844,283.1499938964844,19005.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617360234260559,1.0,0.0,0.0,1.477997899055481,1.4780042171478271,1.4576090734408353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.52734375,0.0,141.49258422851562,1895.4371337890625,0.0,402.3986511230469,0.4071836173534393,1.0,0.0,3.0,1.0,0.0
12296940,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9287594556808472,0.1977546364068985,0.17788627743721,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8760842084884644,0.1676047295331955,0.1591250896453857,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.9935868382453918,0.2736404836177826,0.1693077683448791,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.8160403966903687,0.1341799050569534,0.1275629848241806,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.8043858408927917,0.1281952112913131,0.5792455673217773,285.3351135253906,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.18670654296875,285.3392028808594,1.0,0.2689436972141266,1.0,1.0,0.0,1.0,-1.4559630155563354,1.4559612274169922,1.7513841612526448e-06,1.1135149002075195,0.6209250092506409,0.6209250092506409,0.0,29.548067092895508,34.0,11005.029296875,-0.0,249.2130584716797,1.0,283.1499938964844,284.9678955078125,289.9250793457031,290.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,18886.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620313942432403,1.0,0.0,0.0,1.4402998685836792,1.4403059482574463,1.384201340215441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.03173828125,0.0,133.4160919189453,1895.4371337890625,0.0,403.1155395507813,0.3995455801486969,1.0,0.0,3.0,1.0,0.0
12297000,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9287594556808472,0.1977546364068985,0.17788627743721,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8760842084884644,0.1676047295331955,0.1591250896453857,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.9935868382453918,0.2736404836177826,0.1693077683448791,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.8160403966903687,0.1341799050569534,0.1275629848241806,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.8043858408927917,0.1281952112913131,0.5792455673217773,285.3351135253906,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.18670654296875,285.3392028808594,1.0,0.2689436972141266,1.0,1.0,0.0,1.0,-1.4559630155563354,1.4559612274169922,1.7513841612526448e-06,1.1135149002075195,0.6209250092506409,0.6209250092506409,0.0,29.548067092895508,34.0,11005.029296875,-0.0,249.2130584716797,1.0,283.1499938964844,284.9678955078125,289.9250793457031,290.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,18886.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620313942432403,1.0,0.0,0.0,1.4402998685836792,1.4403059482574463,1.384201340215441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.03173828125,0.0,133.4160919189453,1895.4371337890625,0.0,403.1155395507813,0.3995455801486969,1.0,0.0,3.0,1.0,0.0
12297060,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.9240702390670776,0.1994322538375854,0.1793926507234573,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.8706632256507874,0.1681035012006759,0.1596078127622604,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.9952672719955444,0.2740491330623626,0.1741383522748947,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8111844062805176,0.134555235505104,0.1279305666685104,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.7974954843521118,0.1277004480361938,0.5771176218986511,285.38458251953125,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1903991699219,285.3887939453125,1.0,0.270764946937561,1.0,1.0,0.0,1.0,-1.462034821510315,1.4620330333709717,1.7647452068558778e-06,1.1182552576065063,0.6146973371505737,0.6146973371505737,0.0,30.302684783935547,25.0,11073.60546875,-0.0,253.6083221435547,1.0,283.1499938964844,285.02178955078125,289.95849609375,290.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18768.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627425372600555,1.0,0.0,0.0,1.4074985980987549,1.4075045585632324,1.321871963000376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.927734375,0.0,126.61782836914062,1895.4371337890625,0.0,404.8468017578125,0.3929031491279602,1.0,0.0,3.0,1.0,0.0
12297120,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.9240702390670776,0.1994322538375854,0.1793926507234573,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.8706632256507874,0.1681035012006759,0.1596078127622604,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.9952672719955444,0.2740491330623626,0.1741383522748947,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8111844062805176,0.134555235505104,0.1279305666685104,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.7974954843521118,0.1277004480361938,0.5771176218986511,285.38458251953125,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1903991699219,285.3887939453125,1.0,0.270764946937561,1.0,1.0,0.0,1.0,-1.462034821510315,1.4620330333709717,1.7647452068558778e-06,1.1182552576065063,0.6146973371505737,0.6146973371505737,0.0,30.302684783935547,25.0,11073.60546875,-0.0,253.6083221435547,1.0,283.1499938964844,285.02178955078125,289.95849609375,290.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18768.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627425372600555,1.0,0.0,0.0,1.4074985980987549,1.4075045585632324,1.321871963000376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.927734375,0.0,126.61782836914062,1895.4371337890625,0.0,404.8468017578125,0.3929031491279602,1.0,0.0,3.0,1.0,0.0
12297180,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.9355925917625428,0.201171413064003,0.1809157878160476,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8784468770027161,0.1686327457427978,0.1600758582353592,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.9934167265892028,0.2748072743415832,0.1688590049743652,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8180018663406372,0.1349577605724334,0.1282793879508972,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8028001189231873,0.127207726240158,0.574774444103241,285.424560546875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1947326660156,285.4269104003906,1.0,0.2685006558895111,1.0,1.0,0.0,1.0,-1.4557037353515625,1.4557019472122192,1.7507325082988243e-06,1.1132313013076782,0.6093063354492188,0.6093063354492188,0.0,29.48313331604004,28.0,11081.1279296875,-0.0,248.9436492919922,1.0,283.1499938964844,285.0649108886719,289.9920959472656,290.8026428222656,293.1499938964844,293.1499938964844,283.1499938964844,18658.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642011821269989,1.0,0.0,0.0,1.379321813583374,1.379327654838562,1.2694763995568792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.214599609375,0.0,120.95804595947266,1895.4371337890625,0.0,408.4210205078125,0.3872086703777313,1.0,0.0,3.0,1.0,0.0
12297240,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.9355925917625428,0.201171413064003,0.1809157878160476,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8784468770027161,0.1686327457427978,0.1600758582353592,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.9934167265892028,0.2748072743415832,0.1688590049743652,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8180018663406372,0.1349577605724334,0.1282793879508972,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8028001189231873,0.127207726240158,0.574774444103241,285.424560546875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1947326660156,285.4269104003906,1.0,0.2685006558895111,1.0,1.0,0.0,1.0,-1.4557037353515625,1.4557019472122192,1.7507325082988243e-06,1.1132313013076782,0.6093063354492188,0.6093063354492188,0.0,29.48313331604004,28.0,11081.1279296875,-0.0,248.9436492919922,1.0,283.1499938964844,285.0649108886719,289.9920959472656,290.8026428222656,293.1499938964844,293.1499938964844,283.1499938964844,18658.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642011821269989,1.0,0.0,0.0,1.379321813583374,1.379327654838562,1.2694763995568792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.214599609375,0.0,120.95804595947266,1895.4371337890625,0.0,408.4210205078125,0.3872086703777313,1.0,0.0,3.0,1.0,0.0
12297300,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.9401204586029052,0.202057272195816,0.1816950142383575,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.8813773989677429,0.1689078360795974,0.16032175719738,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9926815629005432,0.2759820222854614,0.1669884026050567,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.8205010294914246,0.1351705193519592,0.1284660995006561,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.8045388460159302,0.1269795000553131,0.5736650824546814,285.4393615722656,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1994934082031,285.4422302246094,1.0,0.2680687606334686,1.0,1.0,0.0,1.0,-1.4535753726959229,1.4535737037658691,1.74590809365327e-06,1.1114144325256348,0.6069589257240295,0.6069589257240295,0.0,29.201032638549805,28.0,11083.232421875,-0.0,247.36924743652344,1.0,283.1499938964844,285.0825500488281,290.0065612792969,290.81787109375,293.1499938964844,293.1499938964844,283.1499938964844,18622.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648682475090027,1.0,0.0,0.0,1.366254806518555,1.3662605285644531,1.2455375042463857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.64306640625,0.0,118.4361343383789,1895.4371337890625,0.0,410.0660400390625,0.3846202790737152,1.0,0.0,3.0,1.0,0.0
12297360,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.9424754977226256,0.2029604762792587,0.1824943125247955,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.8825224041938782,0.1691925674676895,0.1605836004018783,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.9924805164337158,0.2771401703357696,0.1664947420358657,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.8214654326438904,0.135392740368843,0.1286691725254058,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.8046578764915466,0.1267671734094619,0.572665810585022,285.4566955566406,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2041320800781,285.459716796875,1.0,0.267989307641983,1.0,1.0,0.0,1.0,-1.4532995223999023,1.4532978534698486,1.7452279053031816e-06,1.1111242771148682,0.6046178340911865,0.6046178340911865,0.0,29.131568908691406,31.0,11101.0625,-0.0,247.084213256836,1.0,283.1499938964844,285.1017150878906,290.0200500488281,290.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18563.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653807282447815,1.0,0.0,0.0,1.3549602031707764,1.3549659252166748,1.225029251372689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.8544921875,0.0,116.21253967285156,1895.4371337890625,0.0,411.3343811035156,0.3823138773441314,1.0,0.0,3.0,1.0,0.0
12297420,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.9431860446929932,0.2048287540674209,0.1841576546430587,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.881450355052948,0.1697950661182403,0.1611500084400177,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.9931241273880004,0.2789643704891205,0.1681015640497207,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.820536196231842,0.1358674019575119,0.1291160881519317,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8018612265586853,0.1263754963874817,0.5709014534950256,285.493896484375,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2113647460937,285.4971008300781,1.0,0.2687959969043731,1.0,1.0,0.0,1.0,-1.456321358680725,1.4563196897506714,1.751761033119692e-06,1.113392353057861,0.6008475422859192,0.6008475422859192,0.0,29.38847923278809,34.0,11159.447265625,-0.0,248.96568298339844,1.0,283.1499938964844,285.1415710449219,290.047607421875,290.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,18467.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663044512271881,1.0,0.0,0.0,1.334730625152588,1.3347362279891968,1.1887230044749233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.723388671875,0.0,112.32789611816406,1895.4371337890625,0.0,413.63031005859375,0.3782191872596741,1.0,0.0,3.0,1.0,0.0
12297480,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.9431860446929932,0.2048287540674209,0.1841576546430587,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.881450355052948,0.1697950661182403,0.1611500084400177,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.9931241273880004,0.2789643704891205,0.1681015640497207,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.820536196231842,0.1358674019575119,0.1291160881519317,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8018612265586853,0.1263754963874817,0.5709014534950256,285.493896484375,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2113647460937,285.4971008300781,1.0,0.2687959969043731,1.0,1.0,0.0,1.0,-1.456321358680725,1.4563196897506714,1.751761033119692e-06,1.113392353057861,0.6008475422859192,0.6008475422859192,0.0,29.38847923278809,34.0,11159.447265625,-0.0,248.96568298339844,1.0,283.1499938964844,285.1415710449219,290.047607421875,290.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,18467.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663044512271881,1.0,0.0,0.0,1.334730625152588,1.3347362279891968,1.1887230044749233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.723388671875,0.0,112.32789611816406,1895.4371337890625,0.0,413.63031005859375,0.3782191872596741,1.0,0.0,3.0,1.0,0.0
12297540,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.9393507838249208,0.2067767977714538,0.1859087347984314,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.876583456993103,0.1704417616128921,0.1617741137742996,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9947804808616638,0.2797708511352539,0.1726552844047546,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8163359761238098,0.1363812983036041,0.1296163648366928,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.7955839037895203,0.1260024160146713,0.5693288445472717,285.5327453613281,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2148742675781,285.5360107421875,1.0,0.2707097828388214,1.0,1.0,0.0,1.0,-1.4633502960205078,1.4633485078811646,1.7672075500740902e-06,1.118851661682129,0.5980104207992554,0.5980104207992554,0.0,30.11371803283692,37.0,11245.9248046875,-0.0,253.6873016357422,1.0,283.1499938964844,285.1816101074219,290.07733154296875,290.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18372.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677029550075531,1.0,0.0,0.0,1.3186538219451904,1.318659424781799,1.1602592309145621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.434326171875,0.0,109.2559814453125,1895.4371337890625,0.0,417.1309509277344,0.3749216198921203,1.0,0.0,3.0,1.0,0.0
12297600,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.9393507838249208,0.2067767977714538,0.1859087347984314,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.876583456993103,0.1704417616128921,0.1617741137742996,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9947804808616638,0.2797708511352539,0.1726552844047546,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8163359761238098,0.1363812983036041,0.1296163648366928,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.7955839037895203,0.1260024160146713,0.5693288445472717,285.5327453613281,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2148742675781,285.5360107421875,1.0,0.2707097828388214,1.0,1.0,0.0,1.0,-1.4633502960205078,1.4633485078811646,1.7672075500740902e-06,1.118851661682129,0.5980104207992554,0.5980104207992554,0.0,30.11371803283692,37.0,11245.9248046875,-0.0,253.6873016357422,1.0,283.1499938964844,285.1816101074219,290.07733154296875,290.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18372.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677029550075531,1.0,0.0,0.0,1.3186538219451904,1.318659424781799,1.1602592309145621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.434326171875,0.0,109.2559814453125,1895.4371337890625,0.0,417.1309509277344,0.3749216198921203,1.0,0.0,3.0,1.0,0.0
12297660,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.933250904083252,0.2091197520494461,0.1879109293222427,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.8700284361839294,0.1714697629213333,0.1626412570476532,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.9966403245925904,0.2798117101192474,0.1788301318883896,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8105962872505188,0.1372736990451812,0.1303559988737106,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7878095507621765,0.1259747147560119,0.5687466859817505,285.5724182128906,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.21807861328125,285.5758056640625,1.0,0.2735594511032104,1.0,1.0,0.0,1.0,-1.4743942022323608,1.4743924140930176,1.7917233208208927e-06,1.1274946928024292,0.596133828163147,0.596133828163147,0.0,31.174707412719727,25.0,11360.4365234375,-0.0,260.9940795898437,1.0,283.1499938964844,285.22100830078125,290.1083374023437,290.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18278.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700399935245514,1.0,0.0,0.0,1.3067452907562256,1.306750774383545,1.139397625138372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.124755859375,0.0,106.9551010131836,1895.4371337890625,0.0,423.04730224609375,0.3724150061607361,1.0,0.0,3.0,1.0,0.0
12297720,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.933250904083252,0.2091197520494461,0.1879109293222427,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.8700284361839294,0.1714697629213333,0.1626412570476532,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.9966403245925904,0.2798117101192474,0.1788301318883896,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8105962872505188,0.1372736990451812,0.1303559988737106,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7878095507621765,0.1259747147560119,0.5687466859817505,285.5724182128906,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.21807861328125,285.5758056640625,1.0,0.2735594511032104,1.0,1.0,0.0,1.0,-1.4743942022323608,1.4743924140930176,1.7917233208208927e-06,1.1274946928024292,0.596133828163147,0.596133828163147,0.0,31.174707412719727,25.0,11360.4365234375,-0.0,260.9940795898437,1.0,283.1499938964844,285.22100830078125,290.1083374023437,290.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18278.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700399935245514,1.0,0.0,0.0,1.3067452907562256,1.306750774383545,1.139397625138372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.124755859375,0.0,106.9551010131836,1895.4371337890625,0.0,423.04730224609375,0.3724150061607361,1.0,0.0,3.0,1.0,0.0
12297780,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.9518353343009948,0.2119276225566864,0.1902986764907837,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.8841286301612854,0.1730068624019622,0.1639429628849029,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.9938367009162904,0.2814149558544159,0.1699782907962799,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.8231710195541382,0.1386824250221252,0.1315345913171768,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.799235463142395,0.1264587342739105,0.5701724886894226,285.60040283203125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2286682128906,285.6015014648437,1.0,0.2710624933242798,1.0,1.0,0.0,1.0,-1.4713361263275146,1.4713343381881714,1.7848670950115777e-06,1.1250569820404053,0.595038890838623,0.595038890838623,0.0,29.896774291992188,43.0,11408.1708984375,-0.0,256.4942626953125,1.0,283.1499938964844,285.24737548828125,290.1382141113281,290.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18192.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732653796672821,1.0,0.0,0.0,1.2987183332443235,1.298723816871643,1.1254426368623173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.791015625,0.0,105.36347198486328,1895.4371337890625,0.0,431.35198974609375,0.3706569671630859,1.0,0.0,3.0,1.0,0.0
12297840,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.9518353343009948,0.2119276225566864,0.1902986764907837,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.8841286301612854,0.1730068624019622,0.1639429628849029,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.9938367009162904,0.2814149558544159,0.1699782907962799,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.8231710195541382,0.1386824250221252,0.1315345913171768,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.799235463142395,0.1264587342739105,0.5701724886894226,285.60040283203125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2286682128906,285.6015014648437,1.0,0.2710624933242798,1.0,1.0,0.0,1.0,-1.4713361263275146,1.4713343381881714,1.7848670950115777e-06,1.1250569820404053,0.595038890838623,0.595038890838623,0.0,29.896774291992188,43.0,11408.1708984375,-0.0,256.4942626953125,1.0,283.1499938964844,285.24737548828125,290.1382141113281,290.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18192.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732653796672821,1.0,0.0,0.0,1.2987183332443235,1.298723816871643,1.1254426368623173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.791015625,0.0,105.36347198486328,1895.4371337890625,0.0,431.35198974609375,0.3706569671630859,1.0,0.0,3.0,1.0,0.0
12297900,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.9519383311271667,0.2134448438882827,0.1916306465864181,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106872558594,0.8836185336112976,0.1739140450954437,0.1647628843784332,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.994378924369812,0.2832865417003631,0.1714866459369659,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.8229423761367798,0.1395311057567596,0.1322980374097824,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7981770634651184,0.126867413520813,0.5717801451683044,285.6110534667969,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.23779296875,285.6142578125,1.0,0.273073673248291,1.0,1.0,0.0,1.0,-1.4785585403442385,1.4785566329956057,1.8007965536526171e-06,1.1305335760116575,0.5948141813278198,0.5948141813278198,0.0,30.221736907958984,43.0,11467.439453125,-0.0,260.3716125488281,1.0,283.1499938964844,285.259033203125,290.15045166015625,290.9907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18163.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747828841209411,1.0,0.0,0.0,1.2955315113067627,1.295536994934082,1.11992626727897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.936279296875,0.0,104.75007629394533,1895.4371337890625,0.0,435.316162109375,0.3699767589569092,1.0,0.0,3.0,1.0,0.0
12297960,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.94344300031662,0.2150425463914871,0.1930616647005081,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8758764266967773,0.1749049872159958,0.1656970828771591,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.996566116809845,0.2843125462532043,0.1785520017147064,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.816534161567688,0.1404638439416885,0.1331779658794403,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.7906379699707031,0.1273669004440307,0.574001669883728,285.6338195800781,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24468994140625,285.63836669921875,1.0,0.2768483459949493,1.0,1.0,0.0,1.0,-1.4935963153839111,1.4935944080352783,1.8347202512813965e-06,1.1423754692077637,0.5948195457458496,0.5948195457458496,0.0,31.475929260253903,61.0,11582.7353515625,-0.0,270.0184020996094,1.0,283.1499938964844,285.2803649902344,290.1627197265625,291.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,18110.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762509167194366,1.0,0.0,0.0,1.294089674949646,1.294095158576965,1.1174347491760273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.845703125,0.0,104.36641693115234,1895.4371337890625,0.0,439.186279296875,0.3695510327816009,1.0,0.0,3.0,1.0,0.0
12298020,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.9054660201072692,0.2184675186872482,0.1962338089942932,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.8445302248001099,0.1771086305379867,0.1678890734910965,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.992131233215332,0.2827577292919159,0.1985644996166229,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7872323393821716,0.1425442546606063,0.1352574974298477,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.7608075737953186,0.1285366266965866,0.5798671841621399,285.697265625,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2498779296875,285.7025146484375,1.0,0.2888897359371185,1.0,1.0,0.0,1.0,-1.534313440322876,1.5343115329742432,1.929077825479908e-06,1.1748390197753906,0.5961824655532837,0.5961824655532837,0.0,36.75886535644531,64.0,11894.7900390625,-0.0,301.8302001953125,1.0,283.1499938964844,285.33642578125,290.19293212890625,291.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,17997.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801744520664215,1.0,0.0,0.0,1.2948405742645264,1.2948459386825562,1.1187319159944309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.46484375,0.0,104.19255065917967,1895.4371337890625,0.0,449.7026062011719,0.369354784488678,1.0,0.0,3.0,1.0,0.0
12298080,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.9054660201072692,0.2184675186872482,0.1962338089942932,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.8445302248001099,0.1771086305379867,0.1678890734910965,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.992131233215332,0.2827577292919159,0.1985644996166229,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7872323393821716,0.1425442546606063,0.1352574974298477,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.7608075737953186,0.1285366266965866,0.5798671841621399,285.697265625,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2498779296875,285.7025146484375,1.0,0.2888897359371185,1.0,1.0,0.0,1.0,-1.534313440322876,1.5343115329742432,1.929077825479908e-06,1.1748390197753906,0.5961824655532837,0.5961824655532837,0.0,36.75886535644531,64.0,11894.7900390625,-0.0,301.8302001953125,1.0,283.1499938964844,285.33642578125,290.19293212890625,291.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,17997.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801744520664215,1.0,0.0,0.0,1.2948405742645264,1.2948459386825562,1.1187319159944309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.46484375,0.0,104.19255065917967,1895.4371337890625,0.0,449.7026062011719,0.369354784488678,1.0,0.0,3.0,1.0,0.0
12298140,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8685574531555176,0.2220093011856079,0.1996407061815261,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.8121423125267029,0.1794618815183639,0.1703441590070724,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.9472774863243104,0.2815319299697876,0.1974427551031112,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.7556601762771606,0.144772469997406,0.1375948339700698,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7306886911392212,0.12979556620121,0.5866426229476929,285.73388671875,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.259765625,285.7362060546875,1.0,0.2987136542797088,1.0,1.0,0.0,1.0,-1.5502402782440186,1.5502383708953855,1.9665403669932857e-06,1.1872823238372805,0.5984345078468323,0.5984345078468323,0.0,43.65862274169922,67.0,12073.2314453125,-0.0,327.6557006835937,1.0,283.1499938964844,285.3653869628906,290.2254943847656,291.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,17896.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860169589519501,1.0,0.0,0.0,1.3002575635910034,1.3002629280090332,1.1281118617034737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.82421875,0.0,104.83443450927734,1895.4371337890625,0.0,465.8410339355469,0.3700598180294037,1.0,0.0,3.0,1.0,0.0
12298200,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8685574531555176,0.2220093011856079,0.1996407061815261,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.8121423125267029,0.1794618815183639,0.1703441590070724,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.9472774863243104,0.2815319299697876,0.1974427551031112,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.7556601762771606,0.144772469997406,0.1375948339700698,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7306886911392212,0.12979556620121,0.5866426229476929,285.73388671875,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.259765625,285.7362060546875,1.0,0.2987136542797088,1.0,1.0,0.0,1.0,-1.5502402782440186,1.5502383708953855,1.9665403669932857e-06,1.1872823238372805,0.5984345078468323,0.5984345078468323,0.0,43.65862274169922,67.0,12073.2314453125,-0.0,327.6557006835937,1.0,283.1499938964844,285.3653869628906,290.2254943847656,291.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,17896.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860169589519501,1.0,0.0,0.0,1.3002575635910034,1.3002629280090332,1.1281118617034737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.82421875,0.0,104.83443450927734,1895.4371337890625,0.0,465.8410339355469,0.3700598180294037,1.0,0.0,3.0,1.0,0.0
