time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298260,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8487150073051453,0.2256365567445755,0.2030614614486694,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.7923413515090942,0.181937888264656,0.1728573143482208,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.9165245890617372,0.2821336686611175,0.1977792382240295,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7390099763870239,0.1471337229013443,0.1399989128112793,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.7135618329048157,0.1312050521373748,0.5937531590461731,285.7619323730469,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2734680175781,285.7640686035156,1.0,0.3073503673076629,1.0,1.0,0.0,1.0,-1.5691897869110107,1.5691877603530884,2.011814331126516e-06,1.202174425125122,0.6015257239341736,0.6015257239341736,0.0,49.21467208862305,55.0,12269.8515625,-0.0,351.79541015625,1.0,283.1499938964844,285.3863830566406,290.2504272460937,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17807.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920650720596313,1.0,0.0,0.0,1.309396266937256,1.3094017505645752,1.144025318922104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.956787109375,0.0,106.14247131347656,1895.4371337890625,0.0,483.1733703613281,0.3715070486068725,1.0,0.0,3.0,1.0,0.0
12298320,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8487150073051453,0.2256365567445755,0.2030614614486694,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.7923413515090942,0.181937888264656,0.1728573143482208,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.9165245890617372,0.2821336686611175,0.1977792382240295,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7390099763870239,0.1471337229013443,0.1399989128112793,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.7135618329048157,0.1312050521373748,0.5937531590461731,285.7619323730469,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2734680175781,285.7640686035156,1.0,0.3073503673076629,1.0,1.0,0.0,1.0,-1.5691897869110107,1.5691877603530884,2.011814331126516e-06,1.202174425125122,0.6015257239341736,0.6015257239341736,0.0,49.21467208862305,55.0,12269.8515625,-0.0,351.79541015625,1.0,283.1499938964844,285.3863830566406,290.2504272460937,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17807.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920650720596313,1.0,0.0,0.0,1.309396266937256,1.3094017505645752,1.144025318922104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.956787109375,0.0,106.14247131347656,1895.4371337890625,0.0,483.1733703613281,0.3715070486068725,1.0,0.0,3.0,1.0,0.0
12298380,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8510938286781311,0.2288734465837478,0.2059440463781356,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7941672801971436,0.1841887235641479,0.1749633252620697,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.9158618450164796,0.2832492887973785,0.1984750181436538,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7410629391670227,0.1492865234613418,0.1420146524906158,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.7146334648132324,0.1325555592775344,0.5996993184089661,285.7834167480469,285.5240478515625,293.5520324707031,287.24078369140625,293.5500183105469,297.2855224609375,285.78521728515625,1.0,0.3096804022789001,1.0,1.0,0.0,1.0,-1.585573434829712,1.5855712890625,2.0514964944595704e-06,1.2150555849075315,0.6050328016281128,0.6050328016281128,0.0,49.88472366333008,55.0,12446.61328125,-0.0,361.9552307128906,1.0,283.1499938964844,285.4008483886719,290.2689819335937,291.16851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17732.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496915191411972,1.0,0.0,0.0,1.3202821016311646,1.320287585258484,1.1631264129619018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.792236328125,0.0,107.80621337890624,1895.4371337890625,0.0,497.55023193359375,0.3733391165733337,1.0,0.0,3.0,1.0,0.0
12298440,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.8528389930725098,0.2294030785560608,0.2064031660556793,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.7958093285560608,0.1845611184835434,0.1752984672784805,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865905761719,0.9175281524658204,0.2834588885307312,0.198602870106697,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.7425403594970703,0.1496427059173584,0.1423350125551223,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7159571647644043,0.1327845752239227,0.6006465554237366,285.7864685058594,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2874755859375,285.7882080078125,1.0,0.3097325265407562,1.0,1.0,0.0,1.0,-1.5882022380828855,1.5882002115249634,2.057907522612368e-06,1.2171202898025513,0.6055042147636414,0.6055042147636414,0.0,49.66851806640625,43.0,12475.580078125,-0.0,362.7274169921875,1.0,283.1499938964844,285.4026794433594,290.2718505859375,291.1732177734375,293.1499938964844,293.1499938964844,283.1499938964844,17719.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976575076580047,1.0,0.0,0.0,1.322357416152954,1.322362780570984,1.1667857080510657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.696044921875,0.0,108.12773895263672,1895.4371337890625,0.0,499.7890930175781,0.3736919462680816,1.0,0.0,3.0,1.0,0.0
12298500,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.8619392514228821,0.2313489764928817,0.2080691158771515,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.8043912649154663,0.1859391182661056,0.1765168607234954,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.9271224737167358,0.2842699587345123,0.199091300368309,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.7502341866493225,0.1509605050086975,0.1434986144304275,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.722822904586792,0.1336436867713928,0.6041026711463928,285.7970886230469,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.29449462890625,285.7987365722656,1.0,0.3093155026435852,1.0,1.0,0.0,1.0,-1.5977976322174072,1.5977956056594849,2.081413413179689e-06,1.2246546745300293,0.6078673601150513,0.6078673601150513,0.0,48.31251907348633,43.0,12581.087890625,-0.0,364.0197448730469,1.0,283.1499938964844,285.408935546875,290.2823181152344,291.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,17681.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002810955047607,1.0,0.0,0.0,1.330044150352478,1.3300496339797974,1.1803901145412965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.5673828125,0.0,109.3572769165039,1895.4371337890625,0.0,507.78515625,0.3750361204147339,1.0,0.0,3.0,1.0,0.0
12298560,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.875746488571167,0.233336254954338,0.2097423076629638,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.8167478442192078,0.1873626261949539,0.177746295928955,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.942309021949768,0.2851494550704956,0.1996106952428817,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7619465589523315,0.1523211747407913,0.1446709781885147,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.7329986095428467,0.1345485150814056,0.6076152324676514,285.80670166015625,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,297.301513671875,285.80816650390625,1.0,0.3080616593360901,1.0,1.0,0.0,1.0,-1.6075304746627808,1.6075283288955688,2.1054261196695734e-06,1.2322940826416016,0.6103278398513794,0.6103278398513794,0.0,46.15901565551758,31.0,12690.2529296875,-0.0,363.2078247070313,1.0,283.1499938964844,285.413818359375,290.2928771972656,291.2071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17633.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502829372882843,1.0,0.0,0.0,1.3389984369277954,1.3390039205551147,1.196337109377055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.674560546875,0.0,110.79376983642578,1895.4371337890625,0.0,515.6776733398438,0.3765978515148163,1.0,0.0,3.0,1.0,0.0
12298620,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.9225723147392272,0.2374275922775268,0.2131239473819732,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8550022840499878,0.1903428882360458,0.1802567541599273,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.9862701296806335,0.2870660722255707,0.2007156014442443,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8010897636413574,0.1551672369241714,0.1470595896244049,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7673615217208862,0.1364889442920684,0.6148804426193237,285.8235168457031,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3155212402344,285.8247375488281,1.0,0.3035992681980133,1.0,1.0,0.0,1.0,-1.6275207996368408,1.627518653869629,2.1552862108364934e-06,1.2479777336120603,0.6159820556640625,0.6159820556640625,0.0,39.96565246582031,25.0,12916.3271484375,-0.0,356.5760192871094,1.0,283.1499938964844,285.4205627441406,290.3147888183594,291.2423400878906,293.1499938964844,293.1499938964844,283.1499938964844,17547.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078558325767517,1.0,0.0,0.0,1.359248399734497,1.3592538833618164,1.232795483474547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.359130859375,0.0,114.1606903076172,1895.4371337890625,0.0,531.6165771484375,0.3802198767662048,1.0,0.0,3.0,1.0,0.0
12298680,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.9225723147392272,0.2374275922775268,0.2131239473819732,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8550022840499878,0.1903428882360458,0.1802567541599273,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.9862701296806335,0.2870660722255707,0.2007156014442443,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8010897636413574,0.1551672369241714,0.1470595896244049,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7673615217208862,0.1364889442920684,0.6148804426193237,285.8235168457031,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3155212402344,285.8247375488281,1.0,0.3035992681980133,1.0,1.0,0.0,1.0,-1.6275207996368408,1.627518653869629,2.1552862108364934e-06,1.2479777336120603,0.6159820556640625,0.6159820556640625,0.0,39.96565246582031,25.0,12916.3271484375,-0.0,356.5760192871094,1.0,283.1499938964844,285.4205627441406,290.3147888183594,291.2423400878906,293.1499938964844,293.1499938964844,283.1499938964844,17547.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078558325767517,1.0,0.0,0.0,1.359248399734497,1.3592538833618164,1.232795483474547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.359130859375,0.0,114.1606903076172,1895.4371337890625,0.0,531.6165771484375,0.3802198767662048,1.0,0.0,3.0,1.0,0.0
12298740,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.9708118438720704,0.2416465133428573,0.2166987806558609,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.8954574465751648,0.1934516727924347,0.1829815357923507,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.998285949230194,0.290804773569107,0.1861460357904434,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8377306461334229,0.1581260114908218,0.1496493071317672,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8036592602729797,0.1385552585124969,0.623140811920166,285.825439453125,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3291931152344,285.8240661621094,1.0,0.2987254559993744,1.0,1.0,0.0,1.0,-1.6306339502334597,1.6306318044662476,2.1631626623275224e-06,1.250458836555481,0.6222619414329529,0.6222619414329529,0.0,35.26189041137695,28.0,13059.0234375,-0.0,345.1432189941406,1.0,283.1499938964844,285.411865234375,290.3368835449219,291.2768249511719,293.1499938964844,293.1499938964844,283.1499938964844,17468.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129130482673645,1.0,0.0,0.0,1.3828184604644775,1.3828240633010864,1.2759208800616761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.93798828125,0.0,118.2392807006836,1895.4371337890625,0.0,548.1629028320312,0.384531021118164,1.0,0.0,3.0,1.0,0.0
12298800,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.9708118438720704,0.2416465133428573,0.2166987806558609,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.8954574465751648,0.1934516727924347,0.1829815357923507,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.998285949230194,0.290804773569107,0.1861460357904434,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8377306461334229,0.1581260114908218,0.1496493071317672,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8036592602729797,0.1385552585124969,0.623140811920166,285.825439453125,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3291931152344,285.8240661621094,1.0,0.2987254559993744,1.0,1.0,0.0,1.0,-1.6306339502334597,1.6306318044662476,2.1631626623275224e-06,1.250458836555481,0.6222619414329529,0.6222619414329529,0.0,35.26189041137695,28.0,13059.0234375,-0.0,345.1432189941406,1.0,283.1499938964844,285.411865234375,290.3368835449219,291.2768249511719,293.1499938964844,293.1499938964844,283.1499938964844,17468.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129130482673645,1.0,0.0,0.0,1.3828184604644775,1.3828240633010864,1.2759208800616761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.93798828125,0.0,118.2392807006836,1895.4371337890625,0.0,548.1629028320312,0.384531021118164,1.0,0.0,3.0,1.0,0.0
12298860,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.9873464107513428,0.244059070944786,0.218785747885704,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.9132671356201172,0.1952261924743652,0.1845842003822326,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.9957849383354188,0.2953496873378753,0.1758029907941818,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8530750870704651,0.1598071008920669,0.1511679738759994,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.8182600736618042,0.1397654861211776,0.6281803250312805,285.8162536621094,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3382263183594,285.8153076171875,1.0,0.2971658706665039,1.0,1.0,0.0,1.0,-1.6305145025253296,1.6305123567581177,2.1626667603413807e-06,1.2501976490020752,0.6259289383888245,0.6259289383888245,0.0,33.71520233154297,28.0,13118.9091796875,-0.0,340.7900085449219,1.0,283.1499938964844,285.3985290527344,290.3468017578125,291.29132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17438.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153716206550598,1.0,0.0,0.0,1.3967974185943604,1.3968030214309692,1.3018478739468264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.6416015625,0.0,120.7589874267578,1895.4371337890625,0.0,556.396240234375,0.3871549665927887,1.0,0.0,3.0,1.0,0.0
12298920,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.9971911311149596,0.2459808588027954,0.2204598784446716,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113708496094,0.9266318082809448,0.196642518043518,0.1858736127614975,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.9934282898902892,0.2995584905147552,0.1688837558031082,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.863999605178833,0.1611446440219879,0.1523866057395935,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.8278508186340332,0.1407562047243118,0.6323539614677429,285.811279296875,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.810546875,1.0,0.2964397370815277,1.0,1.0,0.0,1.0,-1.632237434387207,1.6322352886199951,2.1669075067620724e-06,1.2514632940292358,0.6288724541664124,0.6288724541664124,0.0,32.813270568847656,46.0,13179.42578125,-0.0,339.1683959960937,1.0,283.1499938964844,285.38970947265625,290.35382080078125,291.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,17407.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170004963874817,1.0,0.0,0.0,1.408537983894348,1.4085437059402466,1.3238248186553392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.7685546875,0.0,122.89115142822266,1895.4371337890625,0.0,561.920654296875,0.3893543481826782,1.0,0.0,3.0,1.0,0.0
12298980,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9975593090057372,0.2507714331150055,0.2247000038623809,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.9263362288475036,0.1999852955341339,0.1890048235654831,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9948447942733764,0.3077616691589355,0.1728404015302658,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.8644776344299316,0.1642875224351883,0.1553389728069305,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.8276492357254028,0.1431732773780822,0.6430287957191467,285.8187866210937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3741760253906,285.82110595703125,1.0,0.302438884973526,1.0,1.0,0.0,1.0,-1.6619977951049805,1.6619956493377686,2.2425033421313856e-06,1.2745991945266724,0.6364032030105591,0.6364032030105591,0.0,33.940887451171875,64.0,13466.703125,-0.0,357.8879699707031,1.0,283.1499938964844,285.3868713378906,290.37255859375,291.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,17330.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203189253807068,1.0,0.0,0.0,1.4373379945755005,1.4373438358306885,1.378514298266964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.641357421875,0.0,128.2360076904297,1895.4371337890625,0.0,573.3485717773438,0.3947841227054596,1.0,0.0,3.0,1.0,0.0
12299040,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9975593090057372,0.2507714331150055,0.2247000038623809,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.9263362288475036,0.1999852955341339,0.1890048235654831,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9948447942733764,0.3077616691589355,0.1728404015302658,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.8644776344299316,0.1642875224351883,0.1553389728069305,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.8276492357254028,0.1431732773780822,0.6430287957191467,285.8187866210937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3741760253906,285.82110595703125,1.0,0.302438884973526,1.0,1.0,0.0,1.0,-1.6619977951049805,1.6619956493377686,2.2425033421313856e-06,1.2745991945266724,0.6364032030105591,0.6364032030105591,0.0,33.940887451171875,64.0,13466.703125,-0.0,357.8879699707031,1.0,283.1499938964844,285.3868713378906,290.37255859375,291.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,17330.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203189253807068,1.0,0.0,0.0,1.4373379945755005,1.4373438358306885,1.378514298266964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.641357421875,0.0,128.2360076904297,1895.4371337890625,0.0,573.3485717773438,0.3947841227054596,1.0,0.0,3.0,1.0,0.0
12299100,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.989364743232727,0.2529797255992889,0.2267734855413437,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.9147049188613892,0.2017344683408737,0.19068244099617,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356628417969,0.9974507093429564,0.3100283741950989,0.1820987612009048,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8555669188499451,0.1659225523471832,0.1569150239229202,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.8193125128746033,0.1444394439458847,0.648888349533081,285.83563232421875,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.8385925292969,1.0,0.3080228269100189,1.0,1.0,0.0,1.0,-1.6867167949676514,1.68671452999115,2.306777560079354e-06,1.2940198183059692,0.6407492756843567,0.6407492756843567,0.0,35.77928924560547,64.0,13679.45703125,-0.0,376.42376708984375,1.0,283.1499938964844,285.3959655761719,290.38623046875,291.3542175292969,293.1499938964844,293.1499938964844,283.1499938964844,17278.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224601030349731,1.0,0.0,0.0,1.4534295797348022,1.4534354209899902,1.4095530787017196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.411865234375,0.0,131.27499389648438,1895.4371337890625,0.0,580.847900390625,0.3978191912174225,1.0,0.0,3.0,1.0,0.0
12299160,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.9753047823905944,0.2552954852581024,0.2288801521062851,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.8986198306083679,0.2035338729619979,0.1924374997615814,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.9990000128746032,0.3107162714004516,0.1947439461946487,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8424175977706909,0.1675982177257537,0.1585593074560165,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.8063252568244934,0.1457156389951706,0.6549742817878723,285.8563537597656,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3831787109375,285.8598022460937,1.0,0.3150424063205719,1.0,1.0,0.0,1.0,-1.7158126831054688,1.7158102989196775,2.3838942979637068e-06,1.3168896436691284,0.6454043984413147,0.6454043984413147,0.0,38.4622802734375,82.0,13922.9814453125,-0.0,400.45452880859375,1.0,283.1499938964844,285.40789794921875,290.40289306640625,291.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17214.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253636837005615,1.0,0.0,0.0,1.4710197448730469,1.4710255861282349,1.4438776929637245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.323486328125,0.0,134.6378936767578,1895.4371337890625,0.0,591.1764526367188,0.4011351764202118,1.0,0.0,3.0,1.0,0.0
12299220,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9210813045501708,0.2600881457328796,0.2334325313568115,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8521397709846497,0.2072381526231765,0.1962215602397918,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9806672930717468,0.3080339431762695,0.2164219319820404,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8016842603683472,0.1710289120674133,0.1620962619781494,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7641483545303345,0.148228108882904,0.6678245067596436,285.9021301269531,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.38067626953125,285.9035949707031,1.0,0.3321698307991028,1.0,1.0,0.0,1.0,-1.7709650993347168,1.7709625959396362,2.534746727178572e-06,1.3605339527130127,0.6558606028556824,0.6558606028556824,0.0,47.61901092529297,85.0,14420.0693359375,-0.0,460.5302734375,1.0,283.1499938964844,285.4325256347656,290.4408569335937,291.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,17075.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339171886444092,1.0,0.0,0.0,1.5103217363357544,1.5103278160095217,1.5220619786759928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.600341796875,0.0,142.40489196777344,1895.4371337890625,0.0,622.6961059570312,0.4086214005947113,1.0,0.0,3.0,1.0,0.0
12299280,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9210813045501708,0.2600881457328796,0.2334325313568115,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8521397709846497,0.2072381526231765,0.1962215602397918,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9806672930717468,0.3080339431762695,0.2164219319820404,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8016842603683472,0.1710289120674133,0.1620962619781494,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7641483545303345,0.148228108882904,0.6678245067596436,285.9021301269531,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.38067626953125,285.9035949707031,1.0,0.3321698307991028,1.0,1.0,0.0,1.0,-1.7709650993347168,1.7709625959396362,2.534746727178572e-06,1.3605339527130127,0.6558606028556824,0.6558606028556824,0.0,47.61901092529297,85.0,14420.0693359375,-0.0,460.5302734375,1.0,283.1499938964844,285.4325256347656,290.4408569335937,291.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,17075.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339171886444092,1.0,0.0,0.0,1.5103217363357544,1.5103278160095217,1.5220619786759928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.600341796875,0.0,142.40489196777344,1895.4371337890625,0.0,622.6961059570312,0.4086214005947113,1.0,0.0,3.0,1.0,0.0
12299340,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8800145983695984,0.2648083567619324,0.238025277853012,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.818343460559845,0.2109404355287552,0.2000782191753387,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.9292740225791932,0.307062029838562,0.215388223528862,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7679104804992676,0.1744382828474044,0.1656823754310608,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.733225405216217,0.1506462842226028,0.680425763130188,285.9075927734375,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.38970947265625,285.9078369140625,1.0,0.3454976677894592,1.0,1.0,0.0,1.0,-1.7998863458633425,1.7998837232589722,2.6157381398661528e-06,1.383141279220581,0.6669198870658875,0.6669198870658875,0.0,57.438777923583984,88.0,14752.3525390625,-0.0,508.6067810058594,1.0,283.1499938964844,285.4212646484375,290.47100830078125,291.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,16961.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446324944496155,1.0,0.0,0.0,1.5539485216140747,1.5539547204971311,1.611263940048957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.541015625,0.0,151.552001953125,1895.4371337890625,0.0,664.5755004882812,0.4171265661716461,1.0,0.0,3.0,1.0,0.0
12299400,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8800145983695984,0.2648083567619324,0.238025277853012,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.818343460559845,0.2109404355287552,0.2000782191753387,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.9292740225791932,0.307062029838562,0.215388223528862,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7679104804992676,0.1744382828474044,0.1656823754310608,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.733225405216217,0.1506462842226028,0.680425763130188,285.9075927734375,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.38970947265625,285.9078369140625,1.0,0.3454976677894592,1.0,1.0,0.0,1.0,-1.7998863458633425,1.7998837232589722,2.6157381398661528e-06,1.383141279220581,0.6669198870658875,0.6669198870658875,0.0,57.438777923583984,88.0,14752.3525390625,-0.0,508.6067810058594,1.0,283.1499938964844,285.4212646484375,290.47100830078125,291.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,16961.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446324944496155,1.0,0.0,0.0,1.5539485216140747,1.5539547204971311,1.611263940048957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.541015625,0.0,151.552001953125,1895.4371337890625,0.0,664.5755004882812,0.4171265661716461,1.0,0.0,3.0,1.0,0.0
12299460,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8595191836357117,0.2694877982139587,0.2424749732017517,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.799580454826355,0.2146747261285781,0.2038640081882476,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.9000231623649597,0.3080891668796539,0.2160487473011016,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7509841322898865,0.1778641194105148,0.1691844463348388,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7171976566314697,0.1531044244766235,0.6926742792129517,285.90887451171875,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4007263183594,285.90899658203125,1.0,0.356609582901001,1.0,1.0,0.0,1.0,-1.8294799327850344,1.8294771909713743,2.7001956368621904e-06,1.4062745571136477,0.6787797212600708,0.6787797212600708,0.0,65.07019805908203,91.0,15096.373046875,-0.0,551.9664306640625,1.0,283.1499938964844,285.4057006835937,290.4883117675781,291.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,16853.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554487407207489,1.0,0.0,0.0,1.6013572216033936,1.6013635396957395,1.7110781413975928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.408447265625,0.0,162.0486602783203,1895.4371337890625,0.0,705.5590209960938,0.4265254735946655,1.0,0.0,3.0,1.0,0.0
12299520,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8595191836357117,0.2694877982139587,0.2424749732017517,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.799580454826355,0.2146747261285781,0.2038640081882476,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.9000231623649597,0.3080891668796539,0.2160487473011016,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7509841322898865,0.1778641194105148,0.1691844463348388,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7171976566314697,0.1531044244766235,0.6926742792129517,285.90887451171875,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4007263183594,285.90899658203125,1.0,0.356609582901001,1.0,1.0,0.0,1.0,-1.8294799327850344,1.8294771909713743,2.7001956368621904e-06,1.4062745571136477,0.6787797212600708,0.6787797212600708,0.0,65.07019805908203,91.0,15096.373046875,-0.0,551.9664306640625,1.0,283.1499938964844,285.4057006835937,290.4883117675781,291.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,16853.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554487407207489,1.0,0.0,0.0,1.6013572216033936,1.6013635396957395,1.7110781413975928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.408447265625,0.0,162.0486602783203,1895.4371337890625,0.0,705.5590209960938,0.4265254735946655,1.0,0.0,3.0,1.0,0.0
12299580,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.847854733467102,0.2741932570934295,0.2468818724155426,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7882288098335266,0.2184814214706421,0.2076514214277267,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8835009336471558,0.3099053800106048,0.2173606306314468,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7415943741798401,0.1813423186540603,0.172669380903244,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7070299983024597,0.1556385457515716,0.7049607038497925,285.90838623046875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4105224609375,285.90838623046875,1.0,0.3662039935588836,1.0,1.0,0.0,1.0,-1.859831929206848,1.8598291873931885,2.78845277534856e-06,1.429985761642456,0.6914738416671753,0.6914738416671753,0.0,71.23389434814453,79.0,15453.185546875,-0.0,592.5425415039062,1.0,283.1499938964844,285.38775634765625,290.5027160644531,291.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,16747.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629547238349915,1.0,0.0,0.0,1.6525543928146362,1.6525609493255615,1.822237152282469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.178466796875,0.0,174.02476501464844,1895.4371337890625,0.0,742.7494506835938,0.4368142783641815,1.0,0.0,3.0,1.0,0.0
12299640,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.847854733467102,0.2741932570934295,0.2468818724155426,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7882288098335266,0.2184814214706421,0.2076514214277267,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8835009336471558,0.3099053800106048,0.2173606306314468,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7415943741798401,0.1813423186540603,0.172669380903244,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7070299983024597,0.1556385457515716,0.7049607038497925,285.90838623046875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4105224609375,285.90838623046875,1.0,0.3662039935588836,1.0,1.0,0.0,1.0,-1.859831929206848,1.8598291873931885,2.78845277534856e-06,1.429985761642456,0.6914738416671753,0.6914738416671753,0.0,71.23389434814453,79.0,15453.185546875,-0.0,592.5425415039062,1.0,283.1499938964844,285.38775634765625,290.5027160644531,291.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,16747.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629547238349915,1.0,0.0,0.0,1.6525543928146362,1.6525609493255615,1.822237152282469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.178466796875,0.0,174.02476501464844,1895.4371337890625,0.0,742.7494506835938,0.4368142783641815,1.0,0.0,3.0,1.0,0.0
12299700,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8487890958786011,0.2765631973743438,0.2490144968032837,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7892107963562012,0.2204183936119079,0.209486573934555,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8829436302185059,0.3109700977802276,0.2180833965539932,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7426418662071228,0.183108851313591,0.1743471324443817,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7078025341033936,0.156937226653099,0.7108215093612671,285.9071960449219,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150390625,285.90704345703125,1.0,0.3684772551059723,1.0,1.0,0.0,1.0,-1.874517560005188,1.8745146989822388,2.831761094057584e-06,1.4414634704589844,0.6981312036514282,0.6981312036514282,0.0,72.08292388916016,79.0,15631.9853515625,-0.0,605.8058471679688,1.0,283.1499938964844,285.3775939941406,290.51055908203125,291.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,16694.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566820502281189,1.0,0.0,0.0,1.6795320510864258,1.6795387268066406,1.8822183278643934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.852294921875,0.0,180.6089782714844,1895.4371337890625,0.0,760.3573608398438,0.4422881305217743,1.0,0.0,3.0,1.0,0.0
12299760,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8536813259124756,0.2789530456066131,0.25110924243927,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7940993309020996,0.2223853766918182,0.211291491985321,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8868134021759033,0.3121066093444824,0.2188218683004379,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7470636963844299,0.1849017590284347,0.1759910583496093,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7120521068572998,0.1582639962434768,0.7165311574935913,285.9050598144531,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194641113281,285.9048767089844,1.0,0.3696107566356659,1.0,1.0,0.0,1.0,-1.8889174461364744,1.8889145851135247,2.87458124148543e-06,1.452701449394226,0.7045508027076721,0.7045508027076721,0.0,71.51934051513672,67.0,15809.060546875,-0.0,614.497314453125,1.0,283.1499938964844,285.3666076660156,290.51904296875,291.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,16659.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705407857894897,1.0,0.0,0.0,1.706957459449768,1.7069642543792725,1.9441904441919178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.551513671875,0.0,187.5539703369141,1895.4371337890625,0.0,777.6837768554688,0.4479120373725891,1.0,0.0,3.0,1.0,0.0
12299820,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8732763528823853,0.2837986946105957,0.2552458941936493,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8128394484519958,0.2264180928468704,0.2148761302232742,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9050009846687316,0.3145417273044586,0.2203389555215835,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.7643697261810303,0.1885759681463241,0.1792439669370651,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7275479435920715,0.1610092669725418,0.7278032898902893,285.901123046875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4281311035156,285.9010009765625,1.0,0.3692561984062195,1.0,1.0,0.0,1.0,-1.9174530506134035,1.9174500703811648,2.9605084819195326e-06,1.4749528169631958,0.717205822467804,0.717205822467804,0.0,67.48194122314453,55.0,16162.1767578125,-0.0,622.501953125,1.0,283.1499938964844,285.3453369140625,290.5374450683594,291.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,16624.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777232050895691,1.0,0.0,0.0,1.7618436813354492,1.7618507146835327,2.0712290904612018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.321044921875,0.0,202.1753845214844,1895.4371337890625,0.0,812.214599609375,0.4593381583690643,1.0,0.0,3.0,1.0,0.0
12299880,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8732763528823853,0.2837986946105957,0.2552458941936493,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8128394484519958,0.2264180928468704,0.2148761302232742,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9050009846687316,0.3145417273044586,0.2203389555215835,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.7643697261810303,0.1885759681463241,0.1792439669370651,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7275479435920715,0.1610092669725418,0.7278032898902893,285.901123046875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4281311035156,285.9010009765625,1.0,0.3692561984062195,1.0,1.0,0.0,1.0,-1.9174530506134035,1.9174500703811648,2.9605084819195326e-06,1.4749528169631958,0.717205822467804,0.717205822467804,0.0,67.48194122314453,55.0,16162.1767578125,-0.0,622.501953125,1.0,283.1499938964844,285.3453369140625,290.5374450683594,291.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,16624.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777232050895691,1.0,0.0,0.0,1.7618436813354492,1.7618507146835327,2.0712290904612018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.321044921875,0.0,202.1753845214844,1895.4371337890625,0.0,812.214599609375,0.4593381583690643,1.0,0.0,3.0,1.0,0.0
12299940,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.9077664613723756,0.2887344658374786,0.2593559324741363,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8422676920890808,0.230588287115097,0.2184765189886093,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.9415759444236756,0.3171485662460327,0.2219012379646301,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.7947602272033691,0.1923736929893493,0.1824996471405029,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.7535887956619263,0.1638804972171783,0.7391031384468079,285.8980712890625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4367370605469,285.89801025390625,1.0,0.3664306402206421,1.0,1.0,0.0,1.0,-1.946066856384277,1.9460638761520384,3.048098051294801e-06,1.4972459077835083,0.7298250198364258,0.7298250198364258,0.0,60.61149215698242,43.0,16517.392578125,-0.0,621.3207397460938,1.0,283.1499938964844,285.3251342773437,290.5572509765625,291.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,16602.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847780108451843,1.0,0.0,0.0,1.817068576812744,1.8170758485794067,2.203109090714861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.649658203125,0.0,217.7675018310547,1895.4371337890625,0.0,847.5532836914062,0.4709576666355133,1.0,0.0,3.0,1.0,0.0
12300000,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.9077664613723756,0.2887344658374786,0.2593559324741363,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8422676920890808,0.230588287115097,0.2184765189886093,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.9415759444236756,0.3171485662460327,0.2219012379646301,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.7947602272033691,0.1923736929893493,0.1824996471405029,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.7535887956619263,0.1638804972171783,0.7391031384468079,285.8980712890625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4367370605469,285.89801025390625,1.0,0.3664306402206421,1.0,1.0,0.0,1.0,-1.946066856384277,1.9460638761520384,3.048098051294801e-06,1.4972459077835083,0.7298250198364258,0.7298250198364258,0.0,60.61149215698242,43.0,16517.392578125,-0.0,621.3207397460938,1.0,283.1499938964844,285.3251342773437,290.5572509765625,291.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,16602.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847780108451843,1.0,0.0,0.0,1.817068576812744,1.8170758485794067,2.203109090714861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.649658203125,0.0,217.7675018310547,1895.4371337890625,0.0,847.5532836914062,0.4709576666355133,1.0,0.0,3.0,1.0,0.0
12300060,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.94358891248703,0.2919381260871887,0.2619877159595489,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8706469535827637,0.2333289235830307,0.2208072543144226,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.9736920595169068,0.3188918530941009,0.2229251265525818,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8221067786216736,0.1948685050010681,0.1846029162406921,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.7793031930923462,0.1657828986644745,0.7464319467544556,285.8968200683594,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4422607421875,285.8968200683594,1.0,0.3637595772743225,1.0,1.0,0.0,1.0,-1.9645823240280151,1.9645791053771973,3.105533323832788e-06,1.5116630792617798,0.7378925681114197,0.7378925681114197,0.0,55.1799201965332,43.0,16746.767578125,-0.0,617.1918334960938,1.0,283.1499938964844,285.31304931640625,290.5703430175781,291.7249755859375,293.1499938964844,293.1499938964844,283.1499938964844,16594.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892980098724365,1.0,0.0,0.0,1.852447509765625,1.8524550199508667,2.2897349083450538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.9140625,0.0,228.22560119628903,1895.4371337890625,0.0,870.9546508789062,0.4784561097621918,1.0,0.0,3.0,1.0,0.0
