time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300120,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.9675408005714417,0.2937544882297516,0.2634709775447845,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.891815185546875,0.2348943203687667,0.2221301794052124,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.992645502090454,0.3198956549167633,0.2235097289085388,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.8405292630195618,0.1962930709123611,0.1857955157756805,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.7982665300369263,0.1668742597103119,0.7506001591682434,285.8963928222656,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453430175781,285.8964538574219,1.0,0.3620476424694061,1.0,1.0,0.0,1.0,-1.9750916957855225,1.975088596343994,3.138397460134001e-06,1.5198439359664917,0.7424306273460388,0.7424306273460388,0.0,51.85973739624024,46.0,16876.65234375,-0.0,614.0005493164062,1.0,283.1499938964844,285.3065490722656,290.5777587890625,291.739990234375,293.1499938964844,293.1499938964844,283.1499938964844,16591.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918496251106262,1.0,0.0,0.0,1.8723326921463013,1.8723403215408323,2.339157418873583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.452880859375,0.0,234.2664489746093,1895.4371337890625,0.0,884.4321899414062,0.4826874434947967,1.0,0.0,3.0,1.0,0.0
12300180,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.9959912300109864,0.2987740933895111,0.267821341753006,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9253115057945251,0.2392712384462356,0.2260904908180236,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.9990000128746032,0.3245370388031006,0.2118269652128219,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.8691570162773132,0.2002703845500946,0.1893851608037948,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8250139355659485,0.1699356585741043,0.7635112404823303,285.8865051269531,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4507141113281,285.8857421875,1.0,0.3611426055431366,1.0,1.0,0.0,1.0,-1.990867495536804,1.990864396095276,3.188157279510051e-06,1.5321685075759888,0.7548742890357971,0.7548742890357971,0.0,48.25251007080078,49.0,17154.18359375,-0.0,613.791748046875,1.0,283.1499938964844,285.28082275390625,290.5973815917969,291.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,16592.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988189578056335,1.0,0.0,0.0,1.9272433519363403,1.927251219749451,2.478371925462852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.124755859375,0.0,251.5912170410156,1895.4371337890625,0.0,922.2450561523438,0.494439035654068,1.0,0.0,3.0,1.0,0.0
12300240,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.9959912300109864,0.2987740933895111,0.267821341753006,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9253115057945251,0.2392712384462356,0.2260904908180236,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.9990000128746032,0.3245370388031006,0.2118269652128219,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.8691570162773132,0.2002703845500946,0.1893851608037948,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8250139355659485,0.1699356585741043,0.7635112404823303,285.8865051269531,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4507141113281,285.8857421875,1.0,0.3611426055431366,1.0,1.0,0.0,1.0,-1.990867495536804,1.990864396095276,3.188157279510051e-06,1.5321685075759888,0.7548742890357971,0.7548742890357971,0.0,48.25251007080078,49.0,17154.18359375,-0.0,613.791748046875,1.0,283.1499938964844,285.28082275390625,290.5973815917969,291.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,16592.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988189578056335,1.0,0.0,0.0,1.9272433519363403,1.927251219749451,2.478371925462852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.124755859375,0.0,251.5912170410156,1895.4371337890625,0.0,922.2450561523438,0.494439035654068,1.0,0.0,3.0,1.0,0.0
12300300,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.9990000128746032,0.3014243543148041,0.2668515741825104,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.9359285235404968,0.2414701431989669,0.2281259894371032,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.9990000128746032,0.3282563984394073,0.2075512260198593,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.8780260682106018,0.2022655308246612,0.1912316530942917,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8325322270393372,0.171488344669342,0.7702680230140686,285.87994384765625,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.45233154296875,285.87908935546875,1.0,0.3614233434200287,1.0,1.0,0.0,1.0,-1.99741804599762,1.997414827346801,3.2089089927467285e-06,1.537261128425598,0.7610080242156982,0.7610080242156982,0.0,47.54212188720703,49.0,17281.849609375,-0.0,616.3547973632812,1.0,283.1499938964844,285.2669677734375,290.60565185546875,291.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,16598.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019726991653442,1.0,0.0,0.0,1.954350590705872,1.954358577728272,2.5485803689662134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.9052734375,0.0,260.49853515625,1895.4371337890625,0.0,939.8404541015624,0.5002764463424683,1.0,0.0,3.0,1.0,0.0
12300360,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.9990000128746032,0.304749995470047,0.2638354301452636,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.94322270154953,0.2436786293983459,0.2301845550537109,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.9990000128746032,0.3321446776390075,0.2052053213119506,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.8843321800231934,0.2042667865753173,0.1930982321500778,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8378100991249084,0.1730631440877914,0.7771787643432617,285.8728332519531,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4586181640625,285.87213134765625,1.0,0.362081229686737,1.0,1.0,0.0,1.0,-2.0039186477661133,2.003915309906006,3.229464255127823e-06,1.542240858078003,0.7670882344245911,0.7670882344245911,0.0,47.23518753051758,67.0,17406.46875,-0.0,620.3150024414062,1.0,283.1499938964844,285.25299072265625,290.61346435546875,291.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,16606.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048569679260254,1.0,0.0,0.0,1.9812004566192627,1.981208562850952,2.61908894572116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.30126953125,0.0,269.55242919921875,1895.4371337890625,0.0,956.181396484375,0.5060773491859436,1.0,0.0,3.0,1.0,0.0
12300420,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.3112598359584808,0.271239310503006,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9399311542510986,0.2482111901044845,0.2344617694616317,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.338781327009201,0.2109639048576355,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8820133805274963,0.2083690613508224,0.1969794183969497,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8355042338371277,0.1763530075550079,0.7919206023216248,285.8805847167969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.47344970703125,285.8823547363281,1.0,0.3707484006881714,1.0,1.0,0.0,1.0,-2.0471951961517334,2.047191858291626,3.368424358995981e-06,1.5755794048309326,0.7795013189315796,0.7795013189315796,0.0,49.52286911010742,85.0,17847.95703125,-0.0,662.2128295898438,1.0,283.1499938964844,285.2458190917969,290.6320495605469,291.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,16614.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103087663650513,1.0,0.0,0.0,2.0344507694244385,2.034459114074707,2.761771611403674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1220703125,0.0,288.1385498046875,1895.4371337890625,0.0,987.704345703125,0.5176137089729309,1.0,0.0,3.0,1.0,0.0
12300480,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.3112598359584808,0.271239310503006,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9399311542510986,0.2482111901044845,0.2344617694616317,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.338781327009201,0.2109639048576355,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8820133805274963,0.2083690613508224,0.1969794183969497,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8355042338371277,0.1763530075550079,0.7919206023216248,285.8805847167969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.47344970703125,285.8823547363281,1.0,0.3707484006881714,1.0,1.0,0.0,1.0,-2.0471951961517334,2.047191858291626,3.368424358995981e-06,1.5755794048309326,0.7795013189315796,0.7795013189315796,0.0,49.52286911010742,85.0,17847.95703125,-0.0,662.2128295898438,1.0,283.1499938964844,285.2458190917969,290.6320495605469,291.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,16614.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103087663650513,1.0,0.0,0.0,2.0344507694244385,2.034459114074707,2.761771611403674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1220703125,0.0,288.1385498046875,1895.4371337890625,0.0,987.704345703125,0.5176137089729309,1.0,0.0,3.0,1.0,0.0
12300540,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.9888701438903807,0.3153102397918701,0.28301802277565,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9155945777893066,0.2529273331165313,0.2390274852514267,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9990000128746032,0.3416904509067535,0.2301495522260666,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.862568736076355,0.2126234471797943,0.2011218070983886,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8181833028793335,0.1797312647104263,0.8077822327613831,285.9161376953125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4731140136719,285.91851806640625,1.0,0.3853713572025299,1.0,1.0,0.0,1.0,-2.1133408546447754,2.113337278366089,3.587772425817093e-06,1.627035140991211,0.7926065921783447,0.7926065921783447,0.0,55.44923400878906,88.0,18461.931640625,-0.0,738.383056640625,1.0,283.1499938964844,285.26129150390625,290.6622009277344,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,16600.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176313161849976,1.0,0.0,0.0,2.0880837440490723,2.088092565536499,2.909304726017581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.07275390625,0.0,307.67193603515625,1895.4371337890625,0.0,1031.32666015625,0.5292467474937439,1.0,0.0,3.0,1.0,0.0
12300600,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.9888701438903807,0.3153102397918701,0.28301802277565,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9155945777893066,0.2529273331165313,0.2390274852514267,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9990000128746032,0.3416904509067535,0.2301495522260666,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.862568736076355,0.2126234471797943,0.2011218070983886,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8181833028793335,0.1797312647104263,0.8077822327613831,285.9161376953125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4731140136719,285.91851806640625,1.0,0.3853713572025299,1.0,1.0,0.0,1.0,-2.1133408546447754,2.113337278366089,3.587772425817093e-06,1.627035140991211,0.7926065921783447,0.7926065921783447,0.0,55.44923400878906,88.0,18461.931640625,-0.0,738.383056640625,1.0,283.1499938964844,285.26129150390625,290.6622009277344,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,16600.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176313161849976,1.0,0.0,0.0,2.0880837440490723,2.088092565536499,2.909304726017581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.07275390625,0.0,307.67193603515625,1895.4371337890625,0.0,1031.32666015625,0.5292467474937439,1.0,0.0,3.0,1.0,0.0
12300660,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9610664248466492,0.319869726896286,0.2871059775352478,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.887927234172821,0.2577043771743774,0.2437695562839508,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9820360541343688,0.3409833610057831,0.2388979196548462,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.839123010635376,0.2169148921966552,0.2054147571325302,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.7948178648948669,0.1830298006534576,0.8238261342048645,285.941162109375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4759521484375,285.94189453125,1.0,0.3976929783821106,1.0,1.0,0.0,1.0,-2.15958309173584,2.159579277038574,3.7461502415681033e-06,1.663360595703125,0.8060276508331299,0.8060276508331299,0.0,62.90911483764648,91.0,18960.466796875,-0.0,806.1279907226562,1.0,283.1499938964844,285.26629638671875,290.6952514648437,291.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,16587.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276702284812927,1.0,0.0,0.0,2.142094612121582,2.142103672027588,3.061757070099702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.36865234375,0.0,328.2957458496094,1895.4371337890625,0.0,1093.4498291015625,0.5410120487213135,1.0,0.0,3.0,1.0,0.0
12300720,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9610664248466492,0.319869726896286,0.2871059775352478,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.887927234172821,0.2577043771743774,0.2437695562839508,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9820360541343688,0.3409833610057831,0.2388979196548462,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.839123010635376,0.2169148921966552,0.2054147571325302,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.7948178648948669,0.1830298006534576,0.8238261342048645,285.941162109375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4759521484375,285.94189453125,1.0,0.3976929783821106,1.0,1.0,0.0,1.0,-2.15958309173584,2.159579277038574,3.7461502415681033e-06,1.663360595703125,0.8060276508331299,0.8060276508331299,0.0,62.90911483764648,91.0,18960.466796875,-0.0,806.1279907226562,1.0,283.1499938964844,285.26629638671875,290.6952514648437,291.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,16587.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276702284812927,1.0,0.0,0.0,2.142094612121582,2.142103672027588,3.061757070099702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.36865234375,0.0,328.2957458496094,1895.4371337890625,0.0,1093.4498291015625,0.5410120487213135,1.0,0.0,3.0,1.0,0.0
12300780,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.938024640083313,0.324822187423706,0.2916922867298126,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8692490458488464,0.2624814510345459,0.2484906315803527,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9571332931518556,0.3421766459941864,0.2395280450582504,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.8232483267784119,0.2211964726448059,0.2096752375364303,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.7778863310813904,0.1863104552030563,0.8395441174507141,285.9510803222656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4775085449219,285.95184326171875,1.0,0.4080463945865631,1.0,1.0,0.0,1.0,-2.195377349853516,2.195373296737671,3.87056707040756e-06,1.6910555362701416,0.8194394707679749,0.8194394707679749,0.0,69.63037872314453,94.0,19377.263671875,-0.0,864.2491455078125,1.0,283.1499938964844,285.2599182128906,290.7167663574219,292.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,16593.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378586888313293,1.0,0.0,0.0,2.195591926574707,2.195601463317871,3.216597121991072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.99755859375,0.0,349.762939453125,1895.4371337890625,0.0,1159.138916015625,0.5527433753013611,1.0,0.0,3.0,1.0,0.0
12300840,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.938024640083313,0.324822187423706,0.2916922867298126,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8692490458488464,0.2624814510345459,0.2484906315803527,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9571332931518556,0.3421766459941864,0.2395280450582504,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.8232483267784119,0.2211964726448059,0.2096752375364303,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.7778863310813904,0.1863104552030563,0.8395441174507141,285.9510803222656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4775085449219,285.95184326171875,1.0,0.4080463945865631,1.0,1.0,0.0,1.0,-2.195377349853516,2.195373296737671,3.87056707040756e-06,1.6910555362701416,0.8194394707679749,0.8194394707679749,0.0,69.63037872314453,94.0,19377.263671875,-0.0,864.2491455078125,1.0,283.1499938964844,285.2599182128906,290.7167663574219,292.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,16593.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378586888313293,1.0,0.0,0.0,2.195591926574707,2.195601463317871,3.216597121991072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.99755859375,0.0,349.762939453125,1895.4371337890625,0.0,1159.138916015625,0.5527433753013611,1.0,0.0,3.0,1.0,0.0
12300900,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.9303699731826782,0.3273442685604095,0.2940197587013244,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.8635589480400085,0.2648892402648926,0.2508413195610046,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.9480997920036316,0.3432672619819641,0.2402554750442505,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8183513283729553,0.2233516126871109,0.2117916345596313,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7726803421974182,0.1879730075597763,0.8473762273788452,285.9568786621094,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4791259765625,285.9576721191406,1.0,0.4127750694751739,1.0,1.0,0.0,1.0,-2.213819026947021,2.2138149738311768,3.935585482395254e-06,1.705363392829895,0.8262101411819458,0.8262101411819458,0.0,72.42784118652344,94.0,19590.55859375,-0.0,892.3558349609375,1.0,283.1499938964844,285.2575988769531,290.7248840332031,292.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16599.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424983143806458,1.0,0.0,0.0,2.222099542617798,2.222109079360962,3.294734369774233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.9189453125,0.0,360.7727355957031,1895.4371337890625,0.0,1189.90283203125,0.558576762676239,1.0,0.0,3.0,1.0,0.0
12300960,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9244968295097352,0.32988241314888,0.2963544130325317,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.8593406081199646,0.2673149108886719,0.2531960010528564,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.9408003091812134,0.3445450067520141,0.241136223077774,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.8146679401397705,0.2255207002162933,0.2139085531234741,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.7688055038452148,0.1896522641181945,0.8552265167236328,285.9631042480469,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4808654785156,285.9639587402344,1.0,0.4172864556312561,1.0,1.0,0.0,1.0,-2.232481002807617,2.2324769496917725,4.001973138656467e-06,1.719844102859497,0.833027184009552,0.833027184009552,0.0,74.95524597167969,97.0,19805.966796875,-0.0,920.0874633789062,1.0,283.1499938964844,285.2557373046875,290.7327575683594,292.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,16605.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468368768692017,1.0,0.0,0.0,2.248412609100342,2.248422145843506,3.373225467839802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.919921875,0.0,371.94927978515625,1895.4371337890625,0.0,1219.1392822265625,0.5643813610076904,1.0,0.0,3.0,1.0,0.0
12301020,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.916461944580078,0.3349909782409668,0.3010333776473999,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8538223505020142,0.2722254395484924,0.2579338848590851,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9300140142440796,0.3474392294883728,0.2431682050228119,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8097769021987915,0.2299060821533203,0.2181598246097564,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.7637134790420532,0.1930636167526245,0.8710401654243469,285.9767761230469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4843444824219,285.97772216796875,1.0,0.4258364140987396,1.0,1.0,0.0,1.0,-2.270333766937256,2.270329475402832,4.138455096835969e-06,1.749220848083496,0.8468078374862671,0.8468078374862671,0.0,79.4164047241211,100.0,20242.150390625,-0.0,975.0820922851562,1.0,283.1499938964844,285.2532958984375,290.749755859375,292.1102294921875,293.1499938964844,293.1499938964844,283.1499938964844,16622.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548745036125183,1.0,0.0,0.0,2.300379037857056,2.300389051437378,3.5309548707118665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.64990234375,0.0,394.75921630859375,1895.4371337890625,0.0,1274.4681396484375,0.5758839249610901,1.0,0.0,3.0,1.0,0.0
12301080,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.916461944580078,0.3349909782409668,0.3010333776473999,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8538223505020142,0.2722254395484924,0.2579338848590851,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9300140142440796,0.3474392294883728,0.2431682050228119,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8097769021987915,0.2299060821533203,0.2181598246097564,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.7637134790420532,0.1930636167526245,0.8710401654243469,285.9767761230469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4843444824219,285.97772216796875,1.0,0.4258364140987396,1.0,1.0,0.0,1.0,-2.270333766937256,2.270329475402832,4.138455096835969e-06,1.749220848083496,0.8468078374862671,0.8468078374862671,0.0,79.4164047241211,100.0,20242.150390625,-0.0,975.0820922851562,1.0,283.1499938964844,285.2532958984375,290.749755859375,292.1102294921875,293.1499938964844,293.1499938964844,283.1499938964844,16622.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548745036125183,1.0,0.0,0.0,2.300379037857056,2.300389051437378,3.5309548707118665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.64990234375,0.0,394.75921630859375,1895.4371337890625,0.0,1274.4681396484375,0.5758839249610901,1.0,0.0,3.0,1.0,0.0
12301140,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9116402268409728,0.3401261270046234,0.3057192862033844,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8507906794548035,0.2772138714790344,0.2627238035202026,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.922710418701172,0.3505923748016357,0.2454009652137756,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8071052432060242,0.2343531101942062,0.2224480211734771,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.760898232460022,0.1965411603450775,0.8870545029640198,285.9919738769531,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4877319335937,285.9929504394531,1.0,0.4339559078216553,1.0,1.0,0.0,1.0,-2.3087856769561768,2.308781385421753,4.2795968511200044e-06,1.779068946838379,0.8608010411262512,0.8608010411262512,0.0,83.32292175292969,103.0,20684.763671875,-0.0,1030.2249755859375,1.0,283.1499938964844,285.2525329589844,290.7693786621094,292.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,16644.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624886989593506,1.0,0.0,0.0,2.3513400554656982,2.3513503074646,3.6891324839416484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.55615234375,0.0,418.096923828125,1895.4371337890625,0.0,1328.2366943359375,0.5872100591659546,1.0,0.0,3.0,1.0,0.0
12301200,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9116402268409728,0.3401261270046234,0.3057192862033844,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8507906794548035,0.2772138714790344,0.2627238035202026,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.922710418701172,0.3505923748016357,0.2454009652137756,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8071052432060242,0.2343531101942062,0.2224480211734771,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.760898232460022,0.1965411603450775,0.8870545029640198,285.9919738769531,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4877319335937,285.9929504394531,1.0,0.4339559078216553,1.0,1.0,0.0,1.0,-2.3087856769561768,2.308781385421753,4.2795968511200044e-06,1.779068946838379,0.8608010411262512,0.8608010411262512,0.0,83.32292175292969,103.0,20684.763671875,-0.0,1030.2249755859375,1.0,283.1499938964844,285.2525329589844,290.7693786621094,292.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,16644.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624886989593506,1.0,0.0,0.0,2.3513400554656982,2.3513503074646,3.6891324839416484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.55615234375,0.0,418.096923828125,1895.4371337890625,0.0,1328.2366943359375,0.5872100591659546,1.0,0.0,3.0,1.0,0.0
12301260,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9089065790176392,0.3436677157878876,0.3090230524539947,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8491529226303101,0.2806780934333801,0.2661287486553192,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9183357954025269,0.3527873158454895,0.2470205277204513,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8056519031524658,0.2374157458543777,0.2254815399646759,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7593404054641724,0.1989033669233322,0.8983296155929565,286.0036315917969,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4884948730469,286.0046081542969,1.0,0.4395948648452759,1.0,1.0,0.0,1.0,-2.33597993850708,2.335975646972656,4.380972313811071e-06,1.800204515457153,0.8710160255432129,0.8710160255432129,0.0,86.00753021240234,103.0,21004.17578125,-0.0,1069.9296875,1.0,283.1499938964844,285.2528076171875,290.7851257324219,292.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,16663.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677867770195007,1.0,0.0,0.0,2.3873276710510254,2.387338161468506,3.8029222082514025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.8427734375,0.0,435.16845703125,1895.4371337890625,0.0,1366.4014892578125,0.5952338576316833,1.0,0.0,3.0,1.0,0.0
12301320,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9076641798019408,0.3449705839157104,0.310247927904129,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8483440279960632,0.2819514274597168,0.2673928141593933,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9164658188819884,0.3535771071910858,0.2476129680871963,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.8048903346061707,0.2385290116071701,0.2265979796648025,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7585484981536865,0.1997407674789428,0.9024045467376708,286.0080871582031,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4880065917969,286.009033203125,1.0,0.4417251348495483,1.0,1.0,0.0,1.0,-2.345918655395508,2.345914363861084,4.418342086864868e-06,1.807933330535889,0.8750174045562744,0.8750174045562744,0.0,87.09185028076172,106.0,21125.81640625,-0.0,1085.063232421875,1.0,283.1499938964844,285.2528686523437,290.7917785644531,292.2030639648437,293.1499938964844,293.1499938964844,283.1499938964844,16671.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697789430618286,1.0,0.0,0.0,2.401148557662964,2.4011590480804443,3.84708158662761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.40869140625,0.0,441.8573303222656,1895.4371337890625,0.0,1380.907958984375,0.5983207821846008,1.0,0.0,3.0,1.0,0.0
12301380,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9028834104537964,0.3494025766849518,0.3143927156925201,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8449967503547668,0.2862672805786133,0.2716577351093292,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9094974994659424,0.356212168931961,0.2495775371789932,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8016142845153809,0.2422527521848678,0.2303166389465332,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7551663517951965,0.202454924583435,0.915584146976471,286.0230712890625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4842224121094,286.0239562988281,1.0,0.4490128457546234,1.0,1.0,0.0,1.0,-2.3786840438842773,2.3786795139312744,4.5426859287545085e-06,1.8333956003189087,0.8894268274307251,0.8894268274307251,0.0,91.06172943115234,109.0,21547.7109375,-0.0,1137.3837890625,1.0,283.1499938964844,285.2524719238281,290.8180847167969,292.2538146972656,293.1499938964844,293.1499938964844,283.1499938964844,16704.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765637397766113,1.0,0.0,0.0,2.449610710144043,2.4496216773986816,4.003939579888538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.58056640625,0.0,465.9048767089844,1895.4371337890625,0.0,1430.9361572265625,0.6091684699058533,1.0,0.0,3.0,1.0,0.0
12301440,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9028834104537964,0.3494025766849518,0.3143927156925201,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8449967503547668,0.2862672805786133,0.2716577351093292,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9094974994659424,0.356212168931961,0.2495775371789932,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8016142845153809,0.2422527521848678,0.2303166389465332,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7551663517951965,0.202454924583435,0.915584146976471,286.0230712890625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4842224121094,286.0239562988281,1.0,0.4490128457546234,1.0,1.0,0.0,1.0,-2.3786840438842773,2.3786795139312744,4.5426859287545085e-06,1.8333956003189087,0.8894268274307251,0.8894268274307251,0.0,91.06172943115234,109.0,21547.7109375,-0.0,1137.3837890625,1.0,283.1499938964844,285.2524719238281,290.8180847167969,292.2538146972656,293.1499938964844,293.1499938964844,283.1499938964844,16704.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765637397766113,1.0,0.0,0.0,2.449610710144043,2.4496216773986816,4.003939579888538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.58056640625,0.0,465.9048767089844,1895.4371337890625,0.0,1430.9361572265625,0.6091684699058533,1.0,0.0,3.0,1.0,0.0
12301500,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.9005467891693115,0.351523756980896,0.3163685202598572,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8432862162590027,0.2883265912532806,0.2736837267875671,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.9061607122421264,0.3574551939964294,0.2504990398883819,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.799892783164978,0.2440045773983001,0.2320583909749984,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.7533794045448303,0.2036874890327453,0.9215514063835144,286.0303955078125,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4815673828125,286.0312805175781,1.0,0.4524777829647064,1.0,1.0,0.0,1.0,-2.393861055374145,2.3938562870025635,4.600875854521291e-06,1.8451805114746087,0.8967031836509705,0.8967031836509705,0.0,93.04548645019533,109.0,21753.87890625,-0.0,1162.6575927734375,1.0,283.1499938964844,285.25225830078125,290.8327941894531,292.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,16722.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797646880149841,1.0,0.0,0.0,2.4732775688171387,2.4732887744903564,4.081681481693522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.38623046875,0.0,477.9884033203125,1895.4371337890625,0.0,1454.8660888671875,0.6144787669181824,1.0,0.0,3.0,1.0,0.0
12301560,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8983022570610046,0.3535983562469482,0.3182973861694336,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.841646671295166,0.2903400063514709,0.2756595909595489,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.9030531644821168,0.3586658537387848,0.2513937354087829,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7982193827629089,0.2457035481929779,0.2337431758642196,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.7516266703605652,0.2048582881689071,0.927206575870514,286.03778076171875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4786071777344,286.0386657714844,1.0,0.4558331370353699,1.0,1.0,0.0,1.0,-2.408445358276367,2.4084408283233643,4.657148565456737e-06,1.856500029563904,0.9040300846099854,0.9040300846099854,0.0,95.00271606445312,112.0,21958.208984375,-0.0,1187.429931640625,1.0,283.1499938964844,285.252197265625,290.8486022949219,292.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,16741.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828528046607971,1.0,0.0,0.0,2.496540069580078,2.496551275253296,4.158823116995336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.4189453125,0.0,490.0854187011719,1895.4371337890625,0.0,1478.1478271484375,0.6227059364318848,1.0,0.0,3.0,1.0,0.0
12301620,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8940564393997192,0.3575671017169952,0.3220064043998718,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8385719060897827,0.2942242324352264,0.2794785797595978,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8972985148429871,0.3609595596790313,0.2531020045280456,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7950253486633301,0.2489465177059173,0.2369654327630996,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7482420802116394,0.207027181982994,0.9377251863479614,286.03680419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4716796875,286.0371398925781,1.0,0.4622485339641571,1.0,1.0,0.0,1.0,-2.4360511302948,2.4360463619232178,4.764619461639086e-06,1.8779175281524656,0.918504536151886,0.918504536151886,0.0,98.84195709228516,115.0,22412.017578125,-0.0,1235.62939453125,1.0,283.1499938964844,285.2319030761719,290.8854064941406,292.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,17228.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689196765422821,1.0,0.0,0.0,2.574371337890625,2.574383020401001,4.422172708018479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.853515625,0.0,534.336669921875,1895.4371337890625,0.0,1526.561279296875,0.6412783265113831,1.0,0.0,3.0,1.0,0.0
12301680,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8940564393997192,0.3575671017169952,0.3220064043998718,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8385719060897827,0.2942242324352264,0.2794785797595978,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8972985148429871,0.3609595596790313,0.2531020045280456,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7950253486633301,0.2489465177059173,0.2369654327630996,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7482420802116394,0.207027181982994,0.9377251863479614,286.03680419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4716796875,286.0371398925781,1.0,0.4622485339641571,1.0,1.0,0.0,1.0,-2.4360511302948,2.4360463619232178,4.764619461639086e-06,1.8779175281524656,0.918504536151886,0.918504536151886,0.0,98.84195709228516,115.0,22412.017578125,-0.0,1235.62939453125,1.0,283.1499938964844,285.2319030761719,290.8854064941406,292.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,17228.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689196765422821,1.0,0.0,0.0,2.574371337890625,2.574383020401001,4.422172708018479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.853515625,0.0,534.336669921875,1895.4371337890625,0.0,1526.561279296875,0.6412783265113831,1.0,0.0,3.0,1.0,0.0
12301740,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8900618553161621,0.3613093793392181,0.3255058825016022,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8357167840003967,0.2979368865489959,0.2831277251243591,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8918940424919128,0.3630905449390411,0.2546932995319366,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7919984459877014,0.2520047724246979,0.2400045096874237,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7449931502342224,0.2089924216270446,0.9472834467887878,286.0282287597656,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.46368408203125,286.0282592773437,1.0,0.4682985544204712,1.0,1.0,0.0,1.0,-2.4616873264312744,2.4616823196411133,4.865534265263705e-06,1.897794246673584,0.9328089356422424,0.9328089356422424,0.0,102.59088134765624,118.0,22877.236328125,-0.0,1282.05712890625,1.0,283.1499938964844,285.20263671875,290.9263610839844,292.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,17932.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957674622535706,1.0,0.0,0.0,2.666006326675415,2.6660189628601074,4.7425911020582134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.87109375,0.0,590.4804077148438,1895.4371337890625,0.0,1577.5118408203125,0.6632218956947327,1.0,0.0,3.0,1.0,0.0
12301800,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8900618553161621,0.3613093793392181,0.3255058825016022,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8357167840003967,0.2979368865489959,0.2831277251243591,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8918940424919128,0.3630905449390411,0.2546932995319366,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7919984459877014,0.2520047724246979,0.2400045096874237,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7449931502342224,0.2089924216270446,0.9472834467887878,286.0282287597656,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.46368408203125,286.0282592773437,1.0,0.4682985544204712,1.0,1.0,0.0,1.0,-2.4616873264312744,2.4616823196411133,4.865534265263705e-06,1.897794246673584,0.9328089356422424,0.9328089356422424,0.0,102.59088134765624,118.0,22877.236328125,-0.0,1282.05712890625,1.0,283.1499938964844,285.20263671875,290.9263610839844,292.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,17932.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957674622535706,1.0,0.0,0.0,2.666006326675415,2.6660189628601074,4.7425911020582134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.87109375,0.0,590.4804077148438,1895.4371337890625,0.0,1577.5118408203125,0.6632218956947327,1.0,0.0,3.0,1.0,0.0
12301860,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8863281607627869,0.3648597598075866,0.3288238942623138,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8330861330032349,0.3015083074569702,0.2866344451904297,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.886840283870697,0.3650861382484436,0.2561839520931244,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7891601920127869,0.2549098432064056,0.2428896874189376,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.741902768611908,0.2107890844345092,0.956039011478424,286.0161437988281,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4550476074219,286.0160522460937,1.0,0.4740282297134399,1.0,1.0,0.0,1.0,-2.485664367675781,2.485659599304199,4.960887508786982e-06,1.916375756263733,0.9469258785247804,0.9469258785247804,0.0,106.24748992919922,121.0,23346.90625,-0.0,1326.9193115234375,1.0,283.1499938964844,285.1692199707031,290.9698486328125,292.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,18786.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702471137046814,1.0,0.0,0.0,2.7660162448883057,2.766029596328736,5.105082436784869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.8212890625,0.0,656.527099609375,1895.4371337890625,0.0,1630.309326171875,0.687211811542511,1.0,0.0,3.0,1.0,0.0
12301920,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8863281607627869,0.3648597598075866,0.3288238942623138,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8330861330032349,0.3015083074569702,0.2866344451904297,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.886840283870697,0.3650861382484436,0.2561839520931244,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7891601920127869,0.2549098432064056,0.2428896874189376,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.741902768611908,0.2107890844345092,0.956039011478424,286.0161437988281,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4550476074219,286.0160522460937,1.0,0.4740282297134399,1.0,1.0,0.0,1.0,-2.485664367675781,2.485659599304199,4.960887508786982e-06,1.916375756263733,0.9469258785247804,0.9469258785247804,0.0,106.24748992919922,121.0,23346.90625,-0.0,1326.9193115234375,1.0,283.1499938964844,285.1692199707031,290.9698486328125,292.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,18786.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702471137046814,1.0,0.0,0.0,2.7660162448883057,2.766029596328736,5.105082436784869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.8212890625,0.0,656.527099609375,1895.4371337890625,0.0,1630.309326171875,0.687211811542511,1.0,0.0,3.0,1.0,0.0
