time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301980,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8828586935997009,0.3682500720024109,0.3319900035858154,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8306793570518494,0.304966539144516,0.2900258600711822,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8821346163749695,0.3669751584529876,0.2575941085815429,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7865225672721863,0.257689893245697,0.2456483244895935,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7389824390411377,0.2124477922916412,0.9641336798667908,286.0031433105469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4461669921875,286.0030517578125,1.0,0.4794819951057434,1.0,1.0,0.0,1.0,-2.5082781314849854,2.508273124694824,5.051682364864973e-06,1.933897495269776,0.9608622193336488,0.9608622193336488,0.0,109.8134307861328,124.0,23816.90625,0.0,1370.45751953125,1.0,283.1499938964844,285.1347961425781,291.01513671875,292.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,19743.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091590166091919,1.0,0.0,0.0,2.8706698417663574,2.8706843852996826,5.498698101291666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.3896484375,0.0,731.0066528320312,1895.4371337890625,0.0,1683.7703857421875,0.7123395800590515,1.0,0.0,3.0,1.0,0.0
12302040,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8828586935997009,0.3682500720024109,0.3319900035858154,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8306793570518494,0.304966539144516,0.2900258600711822,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8821346163749695,0.3669751584529876,0.2575941085815429,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7865225672721863,0.257689893245697,0.2456483244895935,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7389824390411377,0.2124477922916412,0.9641336798667908,286.0031433105469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4461669921875,286.0030517578125,1.0,0.4794819951057434,1.0,1.0,0.0,1.0,-2.5082781314849854,2.508273124694824,5.051682364864973e-06,1.933897495269776,0.9608622193336488,0.9608622193336488,0.0,109.8134307861328,124.0,23816.90625,0.0,1370.45751953125,1.0,283.1499938964844,285.1347961425781,291.01513671875,292.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,19743.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091590166091919,1.0,0.0,0.0,2.8706698417663574,2.8706843852996826,5.498698101291666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.3896484375,0.0,731.0066528320312,1895.4371337890625,0.0,1683.7703857421875,0.7123395800590515,1.0,0.0,3.0,1.0,0.0
12302100,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8812263011932373,0.3698931336402893,0.3335262238979339,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8295615315437317,0.3066605925559997,0.2916870713233948,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8799138069152832,0.3678874671459198,0.2582761347293854,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7852836847305298,0.2590404748916626,0.2469886988401413,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.737589955329895,0.2132335752248764,0.9679758548736572,285.9942626953125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44171142578125,285.9938049316406,1.0,0.4821189045906067,1.0,1.0,0.0,1.0,-2.5191664695739746,2.5191612243652344,5.09570054418873e-06,1.942334771156311,0.9677357077598572,0.9677357077598572,0.0,111.56260681152344,124.0,24063.703125,0.0,1391.81494140625,1.0,283.1499938964844,285.1139221191406,291.0386962890625,292.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,20362.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124860286712646,1.0,0.0,0.0,2.932046413421631,2.932061195373535,5.736341108786291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.45947265625,0.0,777.4983520507812,1895.4371337890625,0.0,1710.6492919921875,0.7243338227272034,1.0,0.0,3.0,1.0,0.0
12302160,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8796402812004089,0.3715052008628845,0.335028201341629,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8284837007522583,0.3083343803882599,0.2933248579502105,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8777599334716797,0.3687816560268402,0.258941501379013,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7840816974639893,0.2603677213191986,0.2483032792806625,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.736228346824646,0.2139934748411178,0.9716858863830566,285.9908447265625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4372863769531,285.9907531738281,1.0,0.4847006797790527,1.0,1.0,0.0,1.0,-2.529775619506836,2.529770374298096,5.138780124980258e-06,1.950556993484497,0.9746385216712952,0.9746385216712952,0.0,113.29534149169922,127.0,24284.798828125,0.0,1412.9091796875,1.0,283.1499938964844,285.10113525390625,291.06207275390625,292.6582336425781,293.1499938964844,293.1499938964844,283.1499938964844,20769.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157253623008728,1.0,0.0,0.0,2.9773967266082764,2.977411985397339,5.915163114877942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.43701171875,0.0,812.7437744140625,1895.4371337890625,0.0,1736.9952392578125,0.7379803657531738,1.0,0.0,3.0,1.0,0.0
12302220,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.8766435384750366,0.3746426105499267,0.3379553258419037,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8264742493629456,0.3116286993026733,0.2965486645698547,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.873683512210846,0.3705228865146637,0.2602391839027405,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7818188071250916,0.2629604637622833,0.2508721053600311,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7336233258247375,0.2154452055692672,0.9787879586219788,285.97998046875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4285888671875,285.97998046875,1.0,0.4897203147411346,1.0,1.0,0.0,1.0,-2.550345659255981,2.550340414047241,5.222851541475393e-06,1.9665089845657349,0.9882795810699464,0.9882795810699464,0.0,116.7051010131836,130.0,24749.337890625,0.0,1454.4857177734375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7342834472656,293.1499938964844,293.1499938964844,283.1499938964844,21842.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221271991729736,1.0,0.0,0.0,3.084510803222656,3.0845272541046143,6.34842365343502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.916015625,0.0,900.8226318359376,1895.4371337890625,0.0,1789.55908203125,0.7637254595756531,1.0,0.0,3.0,1.0,0.0
12302280,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.8766435384750366,0.3746426105499267,0.3379553258419037,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8264742493629456,0.3116286993026733,0.2965486645698547,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.873683512210846,0.3705228865146637,0.2602391839027405,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7818188071250916,0.2629604637622833,0.2508721053600311,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7336233258247375,0.2154452055692672,0.9787879586219788,285.97998046875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4285888671875,285.97998046875,1.0,0.4897203147411346,1.0,1.0,0.0,1.0,-2.550345659255981,2.550340414047241,5.222851541475393e-06,1.9665089845657349,0.9882795810699464,0.9882795810699464,0.0,116.7051010131836,130.0,24749.337890625,0.0,1454.4857177734375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7342834472656,293.1499938964844,293.1499938964844,283.1499938964844,21842.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221271991729736,1.0,0.0,0.0,3.084510803222656,3.0845272541046143,6.34842365343502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.916015625,0.0,900.8226318359376,1895.4371337890625,0.0,1789.55908203125,0.7637254595756531,1.0,0.0,3.0,1.0,0.0
12302340,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8738405704498291,0.3776749670505523,0.3407846391201019,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8246277570724487,0.3148621916770935,0.2997107207775116,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8698744177818298,0.3722118437290191,0.2614974081516266,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.7797146439552307,0.2654810845851898,0.253368467092514,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7311491370201111,0.2168174237012863,0.9855115413665771,285.97100830078125,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4201354980469,285.9710693359375,1.0,0.4945702254772186,1.0,1.0,0.0,1.0,-2.5701351165771484,2.570129632949829,5.3044291234982666e-06,1.981877684593201,1.0,1.0,0.0,120.053955078125,133.0,25209.029296875,0.0,1495.3623046875,1.0,283.1499938964844,285.03961181640625,291.16021728515625,292.8114624023437,293.1499938964844,293.1499938964844,283.1499938964844,22959.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283552289009094,1.0,0.0,0.0,3.1906955242156982,3.190713167190552,6.793038096475357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.65771484375,0.0,994.3973999023438,1895.4371337890625,0.0,1841.3055419921875,0.7892501950263977,1.0,0.0,3.0,1.0,0.0
12302400,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8738405704498291,0.3776749670505523,0.3407846391201019,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8246277570724487,0.3148621916770935,0.2997107207775116,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8698744177818298,0.3722118437290191,0.2614974081516266,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.7797146439552307,0.2654810845851898,0.253368467092514,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7311491370201111,0.2168174237012863,0.9855115413665771,285.97100830078125,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4201354980469,285.9710693359375,1.0,0.4945702254772186,1.0,1.0,0.0,1.0,-2.5701351165771484,2.570129632949829,5.3044291234982666e-06,1.981877684593201,1.0,1.0,0.0,120.053955078125,133.0,25209.029296875,0.0,1495.3623046875,1.0,283.1499938964844,285.03961181640625,291.16021728515625,292.8114624023437,293.1499938964844,293.1499938964844,283.1499938964844,22959.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283552289009094,1.0,0.0,0.0,3.1906955242156982,3.190713167190552,6.793038096475357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.65771484375,0.0,994.3973999023438,1895.4371337890625,0.0,1841.3055419921875,0.7892501950263977,1.0,0.0,3.0,1.0,0.0
12302460,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8717235326766968,0.3800349235534668,0.3429860174655914,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8232560157775879,0.3174135982990265,0.302203893661499,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8670028448104858,0.3735345602035522,0.2624818682670593,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7781355381011963,0.2674541175365448,0.2553214132785797,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7292540073394775,0.2178669869899749,0.990659236907959,285.96600341796875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4136657714844,285.9662475585937,1.0,0.4983448684215545,1.0,1.0,0.0,1.0,-2.5854909420013428,2.5854856967926025,5.368207894207444e-06,1.9938220977783203,1.0,1.0,0.0,122.6953125,133.0,25569.65234375,0.0,1527.6649169921875,1.0,283.1499938964844,285.0188293457031,291.2006530761719,292.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,24128.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331966757774353,1.0,0.0,0.0,3.271787166595459,3.271805763244629,7.142716640373692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.89306640625,0.0,1072.06787109375,1895.4371337890625,0.0,1881.9300537109373,0.8061046004295349,1.0,0.0,3.0,1.0,0.0
12302520,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8712119460105896,0.3806205987930298,0.3435290455818176,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.8229277729988098,0.3180496096611023,0.3028230965137481,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8663091659545898,0.3738652467727661,0.2627257704734802,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7777554988861084,0.2679440379142761,0.2558044791221618,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7287920117378235,0.2181251049041748,0.9919186234474182,285.9669189453125,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.412109375,285.96728515625,1.0,0.4992755055427551,1.0,1.0,0.0,1.0,-2.5892741680145264,2.589268922805786,5.383983534557046e-06,1.9967665672302248,1.0,1.0,0.0,123.35045623779295,136.0,25652.591796875,0.0,1535.6962890625,1.0,283.1499938964844,285.0165100097656,291.2105712890625,292.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,24339.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343554496765137,1.0,0.0,0.0,3.2860944271087646,3.2861130237579346,7.205321708170231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.68994140625,0.0,1086.1937255859375,1895.4371337890625,0.0,1891.70361328125,0.8125247955322266,1.0,0.0,3.0,1.0,0.0
12302580,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8687716126441956,0.3835037350654602,0.3462123870849609,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8213856816291809,0.3212104737758636,0.3059051036834717,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8629966378211975,0.375506192445755,0.2639412879943847,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.7759557366371155,0.2703678905963897,0.2581983208656311,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7265625596046448,0.2193868160247802,0.9980943202972412,285.9674987792969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4046325683594,285.968017578125,1.0,0.5038625597953796,1.0,1.0,0.0,1.0,-2.607959747314453,2.607954263687134,5.462260105559835e-06,2.011319398880005,1.0,1.0,0.0,126.59337615966795,139.0,26087.0,0.0,1575.7073974609375,1.0,283.1499938964844,284.9989318847656,291.2613830566406,292.9652709960937,293.1499938964844,293.1499938964844,283.1499938964844,25643.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400820851325989,1.0,0.0,0.0,3.372993469238281,3.373013019561768,7.591442567900231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.7421875,0.0,1174.664306640625,1895.4371337890625,0.0,1940.2802734375,0.8337938189506531,1.0,0.0,3.0,1.0,0.0
12302640,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8687716126441956,0.3835037350654602,0.3462123870849609,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8213856816291809,0.3212104737758636,0.3059051036834717,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8629966378211975,0.375506192445755,0.2639412879943847,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.7759557366371155,0.2703678905963897,0.2581983208656311,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7265625596046448,0.2193868160247802,0.9980943202972412,285.9674987792969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4046325683594,285.968017578125,1.0,0.5038625597953796,1.0,1.0,0.0,1.0,-2.607959747314453,2.607954263687134,5.462260105559835e-06,2.011319398880005,1.0,1.0,0.0,126.59337615966795,139.0,26087.0,0.0,1575.7073974609375,1.0,283.1499938964844,284.9989318847656,291.2613830566406,292.9652709960937,293.1499938964844,293.1499938964844,283.1499938964844,25643.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400820851325989,1.0,0.0,0.0,3.372993469238281,3.373013019561768,7.591442567900231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.7421875,0.0,1174.664306640625,1895.4371337890625,0.0,1940.2802734375,0.8337938189506531,1.0,0.0,3.0,1.0,0.0
12302700,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.8676170110702515,0.3849215805530548,0.3475349247455597,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.8206703066825867,0.3227823376655578,0.3074385225772857,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.8614292740821838,0.3763228058815002,0.2645472884178161,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7751124501228333,0.2715668976306915,0.2593832612037658,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7254928350448608,0.2200027257204055,1.0011144876480105,285.966796875,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.401123046875,285.9670715332031,1.0,0.5061187744140625,1.0,1.0,0.0,1.0,-2.617172718048096,2.6171672344207764,5.501064151758328e-06,2.018495321273804,1.0,1.0,0.0,128.19700622558594,139.0,26311.677734375,0.0,1595.6478271484375,1.0,283.1499938964844,284.9884033203125,291.2872009277344,293.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,26395.822265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428814172744751,1.0,0.0,0.0,3.422091245651245,3.4221112728118896,7.814055038579681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.6865234375,0.0,1226.7103271484375,1895.4371337890625,0.0,1964.1890869140625,0.8430212736129761,1.0,0.0,3.0,1.0,0.0
12302760,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8664858341217041,0.3863240480422973,0.34883913397789,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8199760317802429,0.3243488073348999,0.3089641332626343,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8599017858505249,0.3771369457244873,0.2651489973068237,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7742907404899597,0.2727576792240143,0.2605580985546112,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.7244388461112976,0.2206091582775116,1.0040830373764038,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.397705078125,285.9716186523437,1.0,0.5083516836166382,1.0,1.0,0.0,1.0,-2.626275062561035,2.6262693405151367,5.539528501685709e-06,2.025580883026123,1.0,1.0,0.0,129.79519653320312,142.0,26514.138671875,0.0,1615.535400390625,1.0,283.1499938964844,284.9850158691406,291.3126220703125,293.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,26888.34765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455931901931763,1.0,0.0,0.0,3.4538702964782715,3.453890800476074,7.959858976391843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.78125,0.0,1261.204345703125,1895.4371337890625,0.0,1987.4488525390625,0.853610098361969,1.0,0.0,3.0,1.0,0.0
12302820,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8643106818199158,0.389076828956604,0.3514055013656616,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.818663477897644,0.3274631798267364,0.3119999766349792,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.8569788932800293,0.3787537813186645,0.2663470208644867,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7727252244949341,0.2751132547855377,0.2628848552703857,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.7223888039588928,0.2217933982610702,1.0098965167999268,285.9765319824219,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39117431640625,285.9772033691406,1.0,0.5127554535865784,1.0,1.0,0.0,1.0,-2.644228458404541,2.6442227363586426,5.61576962354593e-06,2.039547204971313,1.0,1.0,0.0,132.97128295898438,145.0,26934.841796875,0.0,1655.2354736328125,1.0,283.1499938964844,284.97369384765625,291.36395263671875,293.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,28090.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509493827819824,1.0,0.0,0.0,3.530245304107666,3.530266761779785,8.315781769852038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.7490234375,0.0,1346.7349853515625,1895.4371337890625,0.0,2033.670166015625,0.872339129447937,1.0,0.0,3.0,1.0,0.0
12302880,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8643106818199158,0.389076828956604,0.3514055013656616,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.818663477897644,0.3274631798267364,0.3119999766349792,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.8569788932800293,0.3787537813186645,0.2663470208644867,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7727252244949341,0.2751132547855377,0.2628848552703857,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.7223888039588928,0.2217933982610702,1.0098965167999268,285.9765319824219,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39117431640625,285.9772033691406,1.0,0.5127554535865784,1.0,1.0,0.0,1.0,-2.644228458404541,2.6442227363586426,5.61576962354593e-06,2.039547204971313,1.0,1.0,0.0,132.97128295898438,145.0,26934.841796875,0.0,1655.2354736328125,1.0,283.1499938964844,284.97369384765625,291.36395263671875,293.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,28090.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509493827819824,1.0,0.0,0.0,3.530245304107666,3.530266761779785,8.315781769852038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.7490234375,0.0,1346.7349853515625,1895.4371337890625,0.0,2033.670166015625,0.872339129447937,1.0,0.0,3.0,1.0,0.0
12302940,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8622180819511414,0.3917582333087921,0.3539088070392608,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.8174246549606323,0.3305515348911285,0.3150115311145782,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8541974425315857,0.3803528845310211,0.2675333321094513,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.7712359428405762,0.2774335145950317,0.2651783227920532,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.720389723777771,0.2229394018650055,1.015538454055786,285.9833374023437,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849792480469,285.9840393066406,1.0,0.5170812606811523,1.0,1.0,0.0,1.0,-2.6618168354034424,2.661811113357544,5.690978468919639e-06,2.0532357692718506,1.0,1.0,0.0,136.13189697265625,148.0,27348.927734375,0.0,1694.82568359375,1.0,283.1499938964844,284.9641418457031,291.41485595703125,293.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,29263.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561856508255005,1.0,0.0,0.0,3.6032111644744873,3.603233575820923,8.663088237881311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.47119140625,0.0,1431.9791259765625,1895.4371337890625,0.0,2079.200927734375,0.890243411064148,1.0,0.0,3.0,1.0,0.0
12303000,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8622180819511414,0.3917582333087921,0.3539088070392608,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.8174246549606323,0.3305515348911285,0.3150115311145782,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8541974425315857,0.3803528845310211,0.2675333321094513,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.7712359428405762,0.2774335145950317,0.2651783227920532,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.720389723777771,0.2229394018650055,1.015538454055786,285.9833374023437,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849792480469,285.9840393066406,1.0,0.5170812606811523,1.0,1.0,0.0,1.0,-2.6618168354034424,2.661811113357544,5.690978468919639e-06,2.0532357692718506,1.0,1.0,0.0,136.13189697265625,148.0,27348.927734375,0.0,1694.82568359375,1.0,283.1499938964844,284.9641418457031,291.41485595703125,293.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,29263.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561856508255005,1.0,0.0,0.0,3.6032111644744873,3.603233575820923,8.663088237881311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.47119140625,0.0,1431.9791259765625,1895.4371337890625,0.0,2079.200927734375,0.890243411064148,1.0,0.0,3.0,1.0,0.0
12303060,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8601852655410767,0.3943641483783722,0.3563456237316131,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8162400722503662,0.3336111009120941,0.3179965615272522,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8515321016311646,0.3819302916526794,0.2687052488327026,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7698037028312683,0.2797166705131531,0.267437219619751,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7184216380119324,0.2240462303161621,1.0210062265396118,285.990966796875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790588378906,285.99169921875,1.0,0.5213329792022705,1.0,1.0,0.0,1.0,-2.679025650024414,2.679019927978516,5.765062269347254e-06,2.0666353702545166,1.0,1.0,0.0,139.2843017578125,151.0,27755.890625,0.0,1734.294921875,1.0,283.1499938964844,284.9558410644531,291.4649353027344,293.27056884765625,293.1499938964844,293.1499938964844,283.1499938964844,30416.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613170742988586,1.0,0.0,0.0,3.673511743545532,3.673535108566284,9.004428989101143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.7841796875,0.0,1517.44140625,1895.4371337890625,0.0,2124.13525390625,0.9075015783309937,1.0,0.0,3.0,1.0,0.0
12303120,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8601852655410767,0.3943641483783722,0.3563456237316131,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8162400722503662,0.3336111009120941,0.3179965615272522,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8515321016311646,0.3819302916526794,0.2687052488327026,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7698037028312683,0.2797166705131531,0.267437219619751,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7184216380119324,0.2240462303161621,1.0210062265396118,285.990966796875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790588378906,285.99169921875,1.0,0.5213329792022705,1.0,1.0,0.0,1.0,-2.679025650024414,2.679019927978516,5.765062269347254e-06,2.0666353702545166,1.0,1.0,0.0,139.2843017578125,151.0,27755.890625,0.0,1734.294921875,1.0,283.1499938964844,284.9558410644531,291.4649353027344,293.27056884765625,293.1499938964844,293.1499938964844,283.1499938964844,30416.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613170742988586,1.0,0.0,0.0,3.673511743545532,3.673535108566284,9.004428989101143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.7841796875,0.0,1517.44140625,1895.4371337890625,0.0,2124.13525390625,0.9075015783309937,1.0,0.0,3.0,1.0,0.0
12303180,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8581951260566711,0.3968891501426697,0.3587117493152618,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8150949478149414,0.336638331413269,0.3209521472454071,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8489639163017273,0.3834820389747619,0.2698602378368377,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.768414318561554,0.281960666179657,0.2696599066257477,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7164688110351562,0.2251129746437072,1.0262967348098757,285.9989929199219,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.373291015625,285.9997253417969,1.0,0.5255122184753418,1.0,1.0,0.0,1.0,-2.6958377361297607,2.695831775665283,5.837913249706617e-06,2.079732179641724,1.0,1.0,0.0,142.43319702148438,139.0,28154.849609375,0.0,1773.61572265625,1.0,283.1499938964844,284.94842529296875,291.513671875,293.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,31555.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766346275806427,1.0,0.0,0.0,3.741663455963135,3.741687536239624,9.34163097099372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.51123046875,0.0,1603.4737548828125,1895.4371337890625,0.0,2168.462890625,0.9242377877235411,1.0,0.0,3.0,1.0,0.0
12303240,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8581951260566711,0.3968891501426697,0.3587117493152618,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8150949478149414,0.336638331413269,0.3209521472454071,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8489639163017273,0.3834820389747619,0.2698602378368377,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.768414318561554,0.281960666179657,0.2696599066257477,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7164688110351562,0.2251129746437072,1.0262967348098757,285.9989929199219,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.373291015625,285.9997253417969,1.0,0.5255122184753418,1.0,1.0,0.0,1.0,-2.6958377361297607,2.695831775665283,5.837913249706617e-06,2.079732179641724,1.0,1.0,0.0,142.43319702148438,139.0,28154.849609375,0.0,1773.61572265625,1.0,283.1499938964844,284.94842529296875,291.513671875,293.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,31555.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766346275806427,1.0,0.0,0.0,3.741663455963135,3.741687536239624,9.34163097099372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.51123046875,0.0,1603.4737548828125,1895.4371337890625,0.0,2168.462890625,0.9242377877235411,1.0,0.0,3.0,1.0,0.0
12303300,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8605985045433044,0.3981217741966247,0.3597824573516845,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8176336884498596,0.3381397128105163,0.3223278522491455,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8509860038757324,0.384248673915863,0.2703645229339599,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7708040475845337,0.2830685675144195,0.2706669270992279,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7182199954986572,0.2256325483322143,1.0284463167190552,286.0007629394531,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3705139160156,286.00115966796875,1.0,0.5256420969963074,1.0,1.0,0.0,1.0,-2.7031795978546143,2.7031736373901367,5.869941560376901e-06,2.085484981536865,1.0,1.0,0.0,141.6629638671875,139.0,28352.97265625,0.0,1781.038330078125,1.0,283.1499938964844,284.9416809082031,291.5376281738281,293.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,32255.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688366174697876,1.0,0.0,0.0,3.782930850982666,3.7829554080963135,9.548828074912308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.0947265625,0.0,1657.1160888671875,1895.4371337890625,0.0,2190.51416015625,0.9315618276596068,1.0,0.0,3.0,1.0,0.0
12303360,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8650575280189514,0.3993447124958038,0.3607873618602752,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8219777345657349,0.3396406471729278,0.3236453533172607,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8550025224685669,0.3850176930427551,0.2708271443843841,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7750598788261414,0.2841752767562866,0.2716152966022491,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.72154700756073,0.2261517494916916,1.0303218364715576,286.005859375,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.36785888671875,286.0064697265625,1.0,0.5250166654586792,1.0,1.0,0.0,1.0,-2.709920883178711,2.7099149227142334,5.899392363062361e-06,2.0907511711120605,1.0,1.0,0.0,139.54551696777344,127.0,28525.5859375,0.0,1781.36669921875,1.0,283.1499938964844,284.9403991699219,291.5604858398437,293.4146423339844,293.1499938964844,293.1499938964844,283.1499938964844,32685.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771232545375824,1.0,0.0,0.0,3.8080356121063232,3.808060646057129,9.675986802903935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.42724609375,0.0,1690.3271484375,1895.4371337890625,0.0,2211.791015625,0.9405409097671508,1.0,0.0,3.0,1.0,0.0
12303420,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8786609172821045,0.401755154132843,0.362678050994873,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8345907330513,0.3426418304443359,0.3261840641498565,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8676043748855591,0.3865615129470825,0.27168670296669,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.7877852916717529,0.2863879203796386,0.2734145820140838,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7315199375152588,0.2271948754787445,1.0336295366287231,286.0115661621094,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.0121459960937,1.0,0.5220701694488525,1.0,1.0,0.0,1.0,-2.722414970397949,2.722409009933472,5.954172138444847e-06,2.1005115509033203,1.0,1.0,0.0,132.81019592285156,115.0,28874.853515625,0.0,1768.9124755859375,1.0,283.1499938964844,284.9320068359375,291.6046447753906,293.4811096191406,293.1499938964844,293.1499938964844,283.04998779296875,33807.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758448123931885,1.0,0.0,0.0,3.872860908508301,3.872886657714844,1.0008225217461586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.68994140625,0.0,1778.130126953125,1895.4371337890625,0.0,2252.914794921875,0.9554668068885804,1.0,0.0,3.0,1.0,0.0
12303480,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8786609172821045,0.401755154132843,0.362678050994873,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8345907330513,0.3426418304443359,0.3261840641498565,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8676043748855591,0.3865615129470825,0.27168670296669,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.7877852916717529,0.2863879203796386,0.2734145820140838,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7315199375152588,0.2271948754787445,1.0336295366287231,286.0115661621094,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.0121459960937,1.0,0.5220701694488525,1.0,1.0,0.0,1.0,-2.722414970397949,2.722409009933472,5.954172138444847e-06,2.1005115509033203,1.0,1.0,0.0,132.81019592285156,115.0,28874.853515625,0.0,1768.9124755859375,1.0,283.1499938964844,284.9320068359375,291.6046447753906,293.4811096191406,293.1499938964844,293.1499938964844,283.04998779296875,33807.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758448123931885,1.0,0.0,0.0,3.872860908508301,3.872886657714844,1.0008225217461586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.68994140625,0.0,1778.130126953125,1895.4371337890625,0.0,2252.914794921875,0.9554668068885804,1.0,0.0,3.0,1.0,0.0
12303540,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8973678350448608,0.4037057161331177,0.3642098903656006,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8518140912055969,0.3453829288482666,0.3284883201122284,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.885336697101593,0.3877771198749542,0.2723438739776611,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8050256967544556,0.2883772850036621,0.2750027477741241,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.7452436089515686,0.2280601412057876,1.0360848903656006,285.9433898925781,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548583984375,285.943359375,1.0,0.5175820589065552,1.0,1.0,0.0,1.0,-2.732677698135376,2.7326717376708984,5.999445875204401e-06,2.108570337295532,1.0,1.0,0.0,124.10308074951172,103.0,29403.173828125,0.0,1743.7840576171875,1.0,283.05206298828125,284.8428039550781,291.6640319824219,293.58642578125,293.1499938964844,293.1499938964844,282.75,34748.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852393984794617,1.0,0.0,0.0,3.926366090774536,3.926392555236816,1.0286671567882877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.93408203125,0.0,1852.8502197265625,1895.4371337890625,0.0,2337.306640625,0.966527223587036,1.0,0.0,3.0,1.0,0.0
12303600,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8973678350448608,0.4037057161331177,0.3642098903656006,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8518140912055969,0.3453829288482666,0.3284883201122284,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.885336697101593,0.3877771198749542,0.2723438739776611,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8050256967544556,0.2883772850036621,0.2750027477741241,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.7452436089515686,0.2280601412057876,1.0360848903656006,285.9433898925781,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548583984375,285.943359375,1.0,0.5175820589065552,1.0,1.0,0.0,1.0,-2.732677698135376,2.7326717376708984,5.999445875204401e-06,2.108570337295532,1.0,1.0,0.0,124.10308074951172,103.0,29403.173828125,0.0,1743.7840576171875,1.0,283.05206298828125,284.8428039550781,291.6640319824219,293.58642578125,293.1499938964844,293.1499938964844,282.75,34748.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852393984794617,1.0,0.0,0.0,3.926366090774536,3.926392555236816,1.0286671567882877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.93408203125,0.0,1852.8502197265625,1895.4371337890625,0.0,2337.306640625,0.966527223587036,1.0,0.0,3.0,1.0,0.0
12303660,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9174484610557556,0.4043659567832947,0.3648123443126678,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.8700867295265198,0.3471165597438812,0.3300144374370575,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9038044810295104,0.3879917860031128,0.2724585831165313,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8216689825057983,0.2895375490188598,0.275962084531784,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7598270177841187,0.2283241152763366,1.0364930629730225,285.7286071777344,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3399963378906,285.7265014648437,1.0,0.5126228332519531,1.0,1.0,0.0,1.0,-2.7370247840881348,2.737018823623657,6.0188899624336045e-06,2.1120848655700684,1.0,1.0,0.0,115.85292053222656,103.0,30259.865234375,0.0,1711.7862548828125,1.0,282.7596740722656,284.59375,291.7405700683594,293.7530517578125,293.1499938964844,293.1499938964844,282.75,35204.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802948534488678,1.0,0.0,0.0,3.9520633220672607,3.952090263366699,1.0421759952805587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.6943359375,0.0,1889.468505859375,1895.4371337890625,0.0,2498.41357421875,0.9726410508155824,1.0,0.0,3.0,1.0,0.0
12303720,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9204978346824646,0.4044263958930969,0.3648124039173126,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8727423548698425,0.3473240435123443,0.3301637172698974,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.906514286994934,0.3879879713058471,0.2724199295043945,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8239496946334839,0.2896684110164642,0.2760410606861114,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.7619475722312927,0.2283338159322738,1.0363361835479736,285.7240295410156,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3377685546875,285.7228698730469,1.0,0.5118700265884399,1.0,1.0,0.0,1.0,-2.7370643615722656,2.737058401107788,6.019084594299784e-06,2.1121251583099365,1.0,1.0,0.0,114.72268676757812,91.0,30284.849609375,0.0,1706.5706787109375,1.0,282.7560119628906,284.5887756347656,291.7362670898437,293.74365234375,293.1499938964844,293.1499938964844,282.45001220703125,35252.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038668632507324,1.0,0.0,0.0,3.954746961593628,3.9547739028930655,1.043591737470706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.134765625,0.0,1893.320068359375,1895.4371337890625,0.0,2506.83154296875,0.9732794165611268,1.0,0.0,3.0,1.0,0.0
12303780,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9485867023468018,0.4042081534862518,0.3644343912601471,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.897512674331665,0.3485442399978637,0.3310836255550384,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9335818886756896,0.3873455226421356,0.271821528673172,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8449741005897522,0.290308266878128,0.2764028906822204,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7818796634674072,0.228019118309021,1.0337350368499756,285.49609375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148803710937,285.49481201171875,1.0,0.5050026774406433,1.0,1.0,0.0,1.0,-2.734311103820801,2.7343051433563232,6.007208867231384e-06,2.110107421875,1.0,1.0,0.0,105.07396697998048,79.0,31085.19921875,0.0,1657.510009765625,1.0,282.4559631347656,284.3291015625,291.7637023925781,293.8305969238281,293.1499938964844,293.1499938964844,282.1499938964844,35554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198878169059753,1.0,0.0,0.0,3.97166109085083,3.971688270568848,1.0525376410441822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.10546875,0.0,1917.7171630859373,1895.4371337890625,0.0,2654.52978515625,0.9773029088974,1.0,0.0,3.0,1.0,0.0
12303840,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9485867023468018,0.4042081534862518,0.3644343912601471,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.897512674331665,0.3485442399978637,0.3310836255550384,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9335818886756896,0.3873455226421356,0.271821528673172,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8449741005897522,0.290308266878128,0.2764028906822204,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7818796634674072,0.228019118309021,1.0337350368499756,285.49609375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148803710937,285.49481201171875,1.0,0.5050026774406433,1.0,1.0,0.0,1.0,-2.734311103820801,2.7343051433563232,6.007208867231384e-06,2.110107421875,1.0,1.0,0.0,105.07396697998048,79.0,31085.19921875,0.0,1657.510009765625,1.0,282.4559631347656,284.3291015625,291.7637023925781,293.8305969238281,293.1499938964844,293.1499938964844,282.1499938964844,35554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198878169059753,1.0,0.0,0.0,3.97166109085083,3.971688270568848,1.0525376410441822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.10546875,0.0,1917.7171630859373,1895.4371337890625,0.0,2654.52978515625,0.9773029088974,1.0,0.0,3.0,1.0,0.0
