time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303900,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.964078962802887,0.4039399027824402,0.3640974164009094,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.91273432970047,0.3490091264247894,0.3313926756381988,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.949636697769165,0.3868733942508697,0.2714047133922577,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.8577784895896912,0.2904927730560303,0.2764409482479095,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7938972115516663,0.2277325242757797,1.0317766666412354,285.3377990722656,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.30328369140625,285.32843017578125,1.0,0.5012152194976807,1.0,1.0,0.0,1.0,-2.7314705848693848,2.7314646244049072,5.994796083541587e-06,2.1079447269439697,1.0,1.0,0.0,100.0387191772461,79.0,31915.125,0.0,1629.9078369140625,1.0,282.1932983398437,284.1277770996094,291.802978515625,293.9693298339844,293.1499938964844,293.1499938964844,282.1499938964844,35656.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293503522872925,1.0,0.0,0.0,3.9773433208465576,3.9773707389831534,1.05555159279902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.26318359375,0.0,1925.9600830078125,1895.4371337890625,0.0,2742.39892578125,0.9786545038223268,1.0,0.0,3.0,1.0,0.0
12303960,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.97948557138443,0.4035767018795013,0.3635707199573517,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9310796856880188,0.3493892848491668,0.331559270620346,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.9662116765975952,0.386316180229187,0.2708685398101806,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.8723688125610352,0.2905982136726379,0.2763524651527405,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8072181940078735,0.2273705899715423,1.0292882919311523,285.2921142578125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.2913818359375,285.291015625,1.0,0.4972040057182312,1.0,1.0,0.0,1.0,-2.727297782897949,2.727291822433472,5.9765375226561446e-06,2.1047451496124268,1.0,1.0,0.0,94.96778106689452,82.0,32026.5,0.0,1600.2784423828125,1.0,282.1559753417969,284.08062744140625,291.78375244140625,293.9061279296875,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326461315155029,1.0,0.0,0.0,3.981724977493286,3.981752395629883,1.057878534993506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.8818359375,0.0,1932.3321533203125,1895.4371337890625,0.0,2773.092041015625,0.9796966910362244,1.0,0.0,3.0,1.0,0.0
12304020,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9928719997406006,0.4026786983013153,0.3626714050769806,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.949953317642212,0.3500089049339294,0.3320228457450866,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.980872392654419,0.385084867477417,0.2699220776557922,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8876664042472839,0.2906798422336578,0.276305079460144,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8195724487304688,0.2265281081199646,1.024906039237976,285.0938415527344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.268798828125,285.0927734375,1.0,0.4934006929397583,1.0,1.0,0.0,1.0,-2.7203123569488525,2.720306396484375,5.945958491793135e-06,2.099352598190308,1.0,1.0,0.0,90.25029754638672,85.0,32991.921875,0.0,1568.3690185546875,1.0,281.8558349609375,283.8353881835937,291.808349609375,293.98846435546875,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443856239318848,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.85498046875,0.0,1941.055419921875,1895.4371337890625,0.0,2882.716552734375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9928719997406006,0.4026786983013153,0.3626714050769806,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.949953317642212,0.3500089049339294,0.3320228457450866,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.980872392654419,0.385084867477417,0.2699220776557922,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8876664042472839,0.2906798422336578,0.276305079460144,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8195724487304688,0.2265281081199646,1.024906039237976,285.0938415527344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.268798828125,285.0927734375,1.0,0.4934006929397583,1.0,1.0,0.0,1.0,-2.7203123569488525,2.720306396484375,5.945958491793135e-06,2.099352598190308,1.0,1.0,0.0,90.25029754638672,85.0,32991.921875,0.0,1568.3690185546875,1.0,281.8558349609375,283.8353881835937,291.808349609375,293.98846435546875,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443856239318848,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.85498046875,0.0,1941.055419921875,1895.4371337890625,0.0,2882.716552734375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9952178597450256,0.401444673538208,0.3616098761558532,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.954593539237976,0.3503816723823547,0.3323933780193329,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.983310878276825,0.3836207985877991,0.2689175903797149,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8912709951400757,0.2905389964580536,0.2761861681938171,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8215617537498474,0.2254907041788101,1.0202953815460205,284.8973083496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2467041015625,284.89617919921875,1.0,0.4915746748447418,1.0,1.0,0.0,1.0,-2.712592124938965,2.712586164474488,5.912285359954694e-06,2.0934081077575684,0.9987565875053406,0.9987565875053406,0.0,88.97283935546875,103.0,33991.0859375,0.0,1551.4896240234375,1.0,281.5558166503906,283.5938720703125,291.83306884765625,294.0733947753906,293.1499938964844,293.1499938964844,281.25,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559791445732117,1.0,0.0,0.0,3.990353584289551,3.990381002426148,1.0624684136928408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9111328125,0.0,1945.340087890625,1895.4371337890625,0.0,2991.30126953125,0.981774628162384,1.0,0.0,3.0,1.0,0.0
12304200,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9952178597450256,0.401444673538208,0.3616098761558532,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.954593539237976,0.3503816723823547,0.3323933780193329,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.983310878276825,0.3836207985877991,0.2689175903797149,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8912709951400757,0.2905389964580536,0.2761861681938171,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8215617537498474,0.2254907041788101,1.0202953815460205,284.8973083496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2467041015625,284.89617919921875,1.0,0.4915746748447418,1.0,1.0,0.0,1.0,-2.712592124938965,2.712586164474488,5.912285359954694e-06,2.0934081077575684,0.9987565875053406,0.9987565875053406,0.0,88.97283935546875,103.0,33991.0859375,0.0,1551.4896240234375,1.0,281.5558166503906,283.5938720703125,291.83306884765625,294.0733947753906,293.1499938964844,293.1499938964844,281.25,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559791445732117,1.0,0.0,0.0,3.990353584289551,3.990381002426148,1.0624684136928408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9111328125,0.0,1945.340087890625,1895.4371337890625,0.0,2991.30126953125,0.981774628162384,1.0,0.0,3.0,1.0,0.0
12304260,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9728702306747437,0.3998880982398987,0.3605519533157348,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.9275507926940918,0.350523293018341,0.3328512609004974,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.958158791065216,0.3819417059421539,0.2679889798164367,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.8681972622871399,0.2901910841464996,0.2761770784854889,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.7999985814094543,0.2242769300937652,1.0163384675979614,284.7056579589844,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2252197265625,284.70458984375,1.0,0.49554643034935,1.0,1.0,0.0,1.0,-2.7059874534606934,2.705981492996216,5.883477115276037e-06,2.0882859230041504,0.9938790798187256,0.9938790798187256,0.0,95.46772003173828,121.0,35065.88671875,0.0,1572.125244140625,1.0,281.2558288574219,283.3598327636719,291.8565673828125,294.1627502441406,293.1499938964844,293.1499938964844,280.95001220703125,36101.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681086301803589,1.0,0.0,0.0,3.987135171890259,3.987162590026856,1.060755153048376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.5498046875,0.0,1942.4208984375,1895.4371337890625,0.0,3105.06787109375,0.9811375737190248,1.0,0.0,3.0,1.0,0.0
12304320,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9728702306747437,0.3998880982398987,0.3605519533157348,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.9275507926940918,0.350523293018341,0.3328512609004974,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.958158791065216,0.3819417059421539,0.2679889798164367,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.8681972622871399,0.2901910841464996,0.2761770784854889,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.7999985814094543,0.2242769300937652,1.0163384675979614,284.7056579589844,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2252197265625,284.70458984375,1.0,0.49554643034935,1.0,1.0,0.0,1.0,-2.7059874534606934,2.705981492996216,5.883477115276037e-06,2.0882859230041504,0.9938790798187256,0.9938790798187256,0.0,95.46772003173828,121.0,35065.88671875,0.0,1572.125244140625,1.0,281.2558288574219,283.3598327636719,291.8565673828125,294.1627502441406,293.1499938964844,293.1499938964844,280.95001220703125,36101.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681086301803589,1.0,0.0,0.0,3.987135171890259,3.987162590026856,1.060755153048376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.5498046875,0.0,1942.4208984375,1895.4371337890625,0.0,3105.06787109375,0.9811375737190248,1.0,0.0,3.0,1.0,0.0
12304380,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.9337467551231384,0.3979046642780304,0.3593269884586334,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.89113849401474,0.3504013419151306,0.3332642018795013,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9173840284347534,0.3800185918807983,0.2670381069183349,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.837470293045044,0.2896065413951874,0.2761473655700683,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51397705078125,0.7692357301712036,0.2228697538375854,1.0124565362930298,284.51348876953125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20367431640625,284.51239013671875,1.0,0.5025673508644104,1.0,1.0,0.0,1.0,-2.699168920516968,2.6991629600524902,5.853848961123731e-06,2.0830166339874268,0.986437201499939,0.986437201499939,0.0,106.93744659423828,139.0,36097.2734375,0.0,1615.2403564453125,1.0,280.95587158203125,283.126953125,291.87371826171875,294.24530029296875,293.1499938964844,293.1499938964844,280.6499938964844,36280.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880521297454834,1.0,0.0,0.0,3.9773802757263184,3.977407693862915,1.055571146935108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.37890625,0.0,1931.0965576171875,1895.4371337890625,0.0,3221.466064453125,0.9790355563163756,1.0,0.0,3.0,1.0,0.0
12304440,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.9337467551231384,0.3979046642780304,0.3593269884586334,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.89113849401474,0.3504013419151306,0.3332642018795013,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9173840284347534,0.3800185918807983,0.2670381069183349,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.837470293045044,0.2896065413951874,0.2761473655700683,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51397705078125,0.7692357301712036,0.2228697538375854,1.0124565362930298,284.51348876953125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20367431640625,284.51239013671875,1.0,0.5025673508644104,1.0,1.0,0.0,1.0,-2.699168920516968,2.6991629600524902,5.853848961123731e-06,2.0830166339874268,0.986437201499939,0.986437201499939,0.0,106.93744659423828,139.0,36097.2734375,0.0,1615.2403564453125,1.0,280.95587158203125,283.126953125,291.87371826171875,294.24530029296875,293.1499938964844,293.1499938964844,280.6499938964844,36280.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880521297454834,1.0,0.0,0.0,3.9773802757263184,3.977407693862915,1.055571146935108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.37890625,0.0,1931.0965576171875,1895.4371337890625,0.0,3221.466064453125,0.9790355563163756,1.0,0.0,3.0,1.0,0.0
12304500,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.9130217432975768,0.3967742919921875,0.3586662113666534,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665466308594,0.8743945360183716,0.3502544462680816,0.3334576189517975,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661193847656,0.8983577489852905,0.3789895176887512,0.2665698528289795,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.8229172229766846,0.2892377972602844,0.2761233448982239,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.7546097040176392,0.2221059650182724,1.0105211734771729,284.3658447265625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1932067871094,284.35650634765625,1.0,0.5067899823188782,1.0,1.0,0.0,1.0,-2.695690393447876,2.695684671401977,5.8387513490743e-06,2.0803229808807373,0.9811164736747742,0.9811164736747742,0.0,113.80752563476562,139.0,37017.79296875,0.0,1641.8309326171875,1.0,280.6932678222656,282.9378967285156,291.90704345703125,294.3857421875,293.1499938964844,293.1499938964844,280.6499938964844,36388.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892892599105835,1.0,0.0,0.0,3.969914197921753,3.9699413776397705,1.0516118891246151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.59326171875,0.0,1922.225830078125,1895.4371337890625,0.0,3303.560302734375,0.9773868322372437,1.0,0.0,3.0,1.0,0.0
12304560,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32012939453125,0.8946437835693359,0.3955132067203522,0.3578305244445801,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201904296875,0.8585320115089417,0.3500161170959472,0.3335453569889068,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.8809108734130859,0.3778729736804962,0.2660166025161743,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3203430175781,0.8084308505058289,0.2887880504131317,0.2760125696659088,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.740951418876648,0.2212745249271392,1.0082852840423584,284.32012939453125,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1825256347656,284.3190002441406,1.0,0.5112916231155396,1.0,1.0,0.0,1.0,-2.691307544708252,2.6913015842437744,5.819757006975124e-06,2.0769295692443848,0.976411759853363,0.976411759853363,0.0,121.32366180419922,157.0,37071.94140625,0.0,1670.003173828125,1.0,280.65582275390625,282.8950500488281,291.8830261230469,294.3170166015625,293.1499938964844,293.1499938964844,280.3500061035156,36482.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89263916015625,1.0,0.0,0.0,3.960272312164306,3.9602997303009033,1.04651007859502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.57177734375,0.0,1910.448974609375,1895.4371337890625,0.0,3334.8798828125,0.9752885103225708,1.0,0.0,3.0,1.0,0.0
12304620,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.863043487071991,0.3927932679653168,0.3560925722122192,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.831371009349823,0.34937784075737,0.3336563408374786,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.850558876991272,0.3755068778991699,0.2648933529853821,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264343261719,0.7806503176689148,0.2877479493618011,0.2757365107536316,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.7169468998908997,0.2194976955652237,1.0036267042160034,284.126220703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16241455078125,284.125,1.0,0.5208815932273865,1.0,1.0,0.0,1.0,-2.6820738315582275,2.682068109512329,5.779805633210344e-06,2.0697624683380127,0.9637978672981262,0.9637978672981262,0.0,137.474365234375,160.0,37979.640625,0.0,1730.489501953125,1.0,280.3560791015625,282.6649169921875,291.8848571777344,294.3773498535156,293.1499938964844,293.1499938964844,280.04998779296875,36712.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041107296943665,1.0,0.0,0.0,3.934751272201538,3.934778213500977,1.0330654731660616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.642578125,0.0,1879.3905029296875,1895.4371337890625,0.0,3441.87158203125,0.9696649312973022,1.0,0.0,3.0,1.0,0.0
12304680,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.863043487071991,0.3927932679653168,0.3560925722122192,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.831371009349823,0.34937784075737,0.3336563408374786,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.850558876991272,0.3755068778991699,0.2648933529853821,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264343261719,0.7806503176689148,0.2877479493618011,0.2757365107536316,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.7169468998908997,0.2194976955652237,1.0036267042160034,284.126220703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16241455078125,284.125,1.0,0.5208815932273865,1.0,1.0,0.0,1.0,-2.6820738315582275,2.682068109512329,5.779805633210344e-06,2.0697624683380127,0.9637978672981262,0.9637978672981262,0.0,137.474365234375,160.0,37979.640625,0.0,1730.489501953125,1.0,280.3560791015625,282.6649169921875,291.8848571777344,294.3773498535156,293.1499938964844,293.1499938964844,280.04998779296875,36712.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041107296943665,1.0,0.0,0.0,3.934751272201538,3.934778213500977,1.0330654731660616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.642578125,0.0,1879.3905029296875,1895.4371337890625,0.0,3441.87158203125,0.9696649312973022,1.0,0.0,3.0,1.0,0.0
12304740,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.8444919586181641,0.3898113369941711,0.3539235293865204,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.8154944181442261,0.3485154509544372,0.3333563804626465,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.929443359375,0.8329540491104126,0.3729490935802459,0.2634888589382171,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.7641998529434204,0.2865175008773803,0.2750800549983978,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92999267578125,0.7006558179855347,0.2175706177949905,0.997337281703949,283.92938232421875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1435546875,283.9280090332031,1.0,0.5262322425842285,1.0,1.0,0.0,1.0,-2.669076681137085,2.6690709590911865,5.723838057747344e-06,2.0596911907196045,0.9485493302345276,0.9485493302345276,0.0,148.6385040283203,148.0,38888.52734375,0.0,1762.25537109375,1.0,280.0562744140625,282.4418029785156,291.8818664550781,294.4326477050781,293.1499938964844,293.1499938964844,279.75,36982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151629209518432,1.0,0.0,0.0,3.899381637573242,3.8994083404541016,1.0145763553737195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.8349609375,0.0,1836.572998046875,1895.4371337890625,0.0,3544.453857421875,0.9618543982505798,1.0,0.0,3.0,1.0,0.0
12304800,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.8444919586181641,0.3898113369941711,0.3539235293865204,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.8154944181442261,0.3485154509544372,0.3333563804626465,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.929443359375,0.8329540491104126,0.3729490935802459,0.2634888589382171,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.7641998529434204,0.2865175008773803,0.2750800549983978,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92999267578125,0.7006558179855347,0.2175706177949905,0.997337281703949,283.92938232421875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1435546875,283.9280090332031,1.0,0.5262322425842285,1.0,1.0,0.0,1.0,-2.669076681137085,2.6690709590911865,5.723838057747344e-06,2.0596911907196045,0.9485493302345276,0.9485493302345276,0.0,148.6385040283203,148.0,38888.52734375,0.0,1762.25537109375,1.0,280.0562744140625,282.4418029785156,291.8818664550781,294.4326477050781,293.1499938964844,293.1499938964844,279.75,36982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151629209518432,1.0,0.0,0.0,3.899381637573242,3.8994083404541016,1.0145763553737195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.8349609375,0.0,1836.572998046875,1895.4371337890625,0.0,3544.453857421875,0.9618543982505798,1.0,0.0,3.0,1.0,0.0
12304860,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.8393317461013794,0.3867716193199157,0.3513498902320862,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320556640625,0.8117109537124634,0.3475266098976135,0.3325667679309845,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.8281674385070801,0.3703654110431671,0.2617932260036468,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322692871094,0.7601456642150879,0.2852117717266083,0.2739802300930023,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326965332031,0.6956467628479004,0.2156413793563842,0.9892578721046448,283.73193359375,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1269836425781,283.730224609375,1.0,0.5248613357543945,1.0,1.0,0.0,1.0,-2.6519718170166016,2.651966094970703,5.650571893056622e-06,2.046424150466919,0.9313071966171264,0.9313071966171264,0.0,150.5164337158203,148.0,39687.85546875,0.0,1745.6107177734375,1.0,279.75762939453125,282.22100830078125,291.87567138671875,294.4817810058594,293.1499938964844,293.1499938964844,279.75,37294.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254596829414368,1.0,0.0,0.0,3.854300975799561,3.8543272018432617,9.912530458677793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6962890625,0.0,1782.79248046875,1895.4371337890625,0.0,3639.455810546875,0.9518995881080629,1.0,0.0,3.0,1.0,0.0
12304920,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305908203125,0.839284360408783,0.3866549432277679,0.3512337505817413,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73065185546875,0.8117178082466125,0.3474903106689453,0.3325250148773193,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.8281309008598328,0.3702653050422668,0.2617164552211761,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308349609375,0.7601343989372253,0.2851617336273193,0.2739264070987701,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.731201171875,0.6955917477607727,0.215564951300621,0.9888883233070374,283.7305603027344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1264038085937,283.72906494140625,1.0,0.5247149467468262,1.0,1.0,0.0,1.0,-2.6511809825897217,2.6511754989624023,5.6471885727660265e-06,2.045807123184204,0.93063884973526,0.93063884973526,0.0,150.4568634033203,136.0,39676.35546875,0.0,1744.18359375,1.0,279.75653076171875,282.2200927734375,291.87237548828125,294.4753112792969,293.1499938964844,293.1499938964844,279.45001220703125,37304.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254646301269532,1.0,0.0,0.0,3.852219820022583,3.852246046066284,9.901829116643055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.6796875,0.0,1780.3009033203125,1895.4371337890625,0.0,3639.501220703125,0.951439380645752,1.0,0.0,3.0,1.0,0.0
12304980,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.8405673503875732,0.383829802274704,0.3486725091934204,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.539306640625,0.8141387701034546,0.3465079069137573,0.3315466642379761,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5392150878906,0.829588770866394,0.3678822815418243,0.2600193619728088,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5396423339844,0.7620611786842346,0.2839289009571075,0.2726984322071075,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5402526855469,0.6965400576591492,0.2138186991214752,0.9806790947914124,283.5391540527344,284.95001220703125,297.05224609375,288.8288269042969,297.0523681640625,297.1127319335937,283.53668212890625,1.0,0.5203049182891846,1.0,1.0,0.0,1.0,-2.63355016708374,2.633544683456421,5.572106601903215e-06,2.0320937633514404,0.9128056168556212,0.9128056168556212,0.0,147.33432006835938,136.0,40413.14453125,0.0,1704.4989013671875,1.0,279.4617004394531,282.0069274902344,291.8702392578125,294.5306701660156,293.1499938964844,293.1499938964844,279.45001220703125,37645.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345388412475586,1.0,0.0,0.0,3.800170660018921,3.800196409225464,9.636059985496104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.29248046875,0.0,1719.56689453125,1895.4371337890625,0.0,3722.673095703125,0.9399596452713012,1.0,0.0,3.0,1.0,0.0
12305040,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5335998535156,0.841100811958313,0.3834059834480285,0.3482339978218078,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.8148482441902161,0.3463632762432098,0.3313649296760559,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336303710937,0.8301435112953186,0.3675199449062347,0.2597288787364959,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5338439941406,0.7626836895942688,0.2837428748607635,0.2724802196025848,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341796875,0.6969966888427734,0.2135495990514755,0.9792829155921936,283.5335693359375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11065673828125,283.5321960449219,1.0,0.5194000005722046,1.0,1.0,0.0,1.0,-2.6305155754089355,2.630510091781616,5.559217242989689e-06,2.0297250747680664,0.910115659236908,0.910115659236908,0.0,146.56585693359375,124.0,40364.9609375,0.0,1696.6805419921875,1.0,279.4569396972656,282.00347900390625,291.85870361328125,294.506591796875,293.1499938964844,293.1499938964844,279.1499938964844,37688.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934511661529541,1.0,0.0,0.0,3.790883779525757,3.7909095287323,9.58901978265203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5166015625,0.0,1708.7523193359375,1895.4371337890625,0.0,3722.424560546875,0.9379116296768188,1.0,0.0,3.0,1.0,0.0
12305100,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3895263671875,0.8438694477081299,0.3817964792251587,0.346722662448883,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3900756835937,0.8181712031364441,0.3457862138748169,0.3307355940341949,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3897399902344,0.8329418301582336,0.3661519885063171,0.2587153315544128,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.391357421875,0.7657086253166199,0.2830318808555603,0.2717152833938598,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3938293457031,0.699393093585968,0.2125595360994339,0.9743428230285645,283.38946533203125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1032409667969,283.37939453125,1.0,0.515821635723114,1.0,1.0,0.0,1.0,-2.61987042427063,2.6198649406433105,5.5141476877906825e-06,2.0214293003082275,0.8983268141746521,0.8983268141746521,0.0,143.26504516601562,124.0,41106.8984375,0.0,1666.680419921875,1.0,279.19793701171875,281.83160400390625,291.87603759765625,294.6204528808594,293.1499938964844,293.1499938964844,279.1499938964844,37920.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409441947937012,1.0,0.0,0.0,3.754262924194336,3.7542881965637207,9.404649858879566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.224609375,0.0,1667.06982421875,1895.4371337890625,0.0,3781.026611328125,0.929819643497467,1.0,0.0,3.0,1.0,0.0
12305160,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3418273925781,0.8473960757255554,0.3801338076591491,0.3450818657875061,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3418884277344,0.8221821784973145,0.3451593220233917,0.3300018012523651,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.34185791015625,0.836480438709259,0.3647392094135284,0.2576199173927307,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.342041015625,0.7694815397262573,0.2822843790054321,0.2708664238452911,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34234619140625,0.7024849057197571,0.2115512490272522,0.9691321849822998,283.3418273925781,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0958251953125,283.3407287597656,1.0,0.5117807984352112,1.0,1.0,0.0,1.0,-2.608419895172119,2.6084144115448,5.4658839871990494e-06,2.0125112533569336,0.8870777487754822,0.8870777487754822,0.0,139.43634033203125,112.0,40958.2109375,0.0,1633.4227294921875,1.0,279.1573181152344,281.7951965332031,291.8430480957031,294.529541015625,293.1499938964844,293.1499938964844,279.45001220703125,38143.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423717856407166,1.0,0.0,0.0,3.7126152515411377,3.712640047073364,9.197147505801696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.53955078125,0.0,1620.2696533203125,1895.4371337890625,0.0,3793.988525390625,0.9206929802894592,1.0,0.0,3.0,1.0,0.0
12305220,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399475097656,0.8599770069122314,0.3788003325462341,0.3429642915725708,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.539794921875,0.8348774313926697,0.345184713602066,0.329252690076828,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5398864746094,0.8486660122871399,0.3634773790836334,0.2561109364032745,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394592285156,0.7819644212722778,0.2818869650363922,0.2697729468345642,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.538818359375,0.7130842208862305,0.2104590088129043,0.961062490940094,283.5399475097656,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0947570800781,283.54266357421875,1.0,0.5030609965324402,1.0,1.0,0.0,1.0,-2.59213924407959,2.5921339988708496,5.39724078407744e-06,1.999639630317688,0.8698204755783081,0.8698204755783081,0.0,129.6098175048828,100.0,39493.95703125,0.0,1567.2408447265625,1.0,279.4423217773437,282.0378112792969,291.7364807128906,294.2633361816406,293.1499938964844,293.1499938964844,279.75,38205.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241671562194824,1.0,0.0,0.0,3.629607915878296,3.629632234573364,8.790482866061211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.04638671875,0.0,1527.010009765625,1895.4371337890625,0.0,3627.564697265625,0.902267038822174,1.0,0.0,3.0,1.0,0.0
12305280,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399475097656,0.8599770069122314,0.3788003325462341,0.3429642915725708,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.539794921875,0.8348774313926697,0.345184713602066,0.329252690076828,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5398864746094,0.8486660122871399,0.3634773790836334,0.2561109364032745,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394592285156,0.7819644212722778,0.2818869650363922,0.2697729468345642,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.538818359375,0.7130842208862305,0.2104590088129043,0.961062490940094,283.5399475097656,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0947570800781,283.54266357421875,1.0,0.5030609965324402,1.0,1.0,0.0,1.0,-2.59213924407959,2.5921339988708496,5.39724078407744e-06,1.999639630317688,0.8698204755783081,0.8698204755783081,0.0,129.6098175048828,100.0,39493.95703125,0.0,1567.2408447265625,1.0,279.4423217773437,282.0378112792969,291.7364807128906,294.2633361816406,293.1499938964844,293.1499938964844,279.75,38205.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241671562194824,1.0,0.0,0.0,3.629607915878296,3.629632234573364,8.790482866061211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.04638671875,0.0,1527.010009765625,1895.4371337890625,0.0,3627.564697265625,0.902267038822174,1.0,0.0,3.0,1.0,0.0
12305340,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640991210937,0.8810919523239136,0.3790382742881775,0.3424732387065887,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7639465332031,0.8551141619682312,0.3464495241641998,0.3297398090362549,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.8689724206924438,0.3636310994625091,0.2556765973567962,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635803222656,0.8019698262214661,0.2826108038425445,0.2697680592536926,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628173828125,0.7290639281272888,0.210415780544281,0.9576414823532104,283.7641296386719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1060791015625,283.7673034667969,1.0,0.4943414330482483,1.0,1.0,0.0,1.0,-2.587487936019897,2.587482452392578,5.377455636335071e-06,1.9958361387252808,0.8557826280593872,0.8557826280593872,0.0,117.7584228515625,88.0,38129.21484375,0.0,1508.59326171875,1.0,279.7412414550781,282.3022766113281,291.7066955566406,294.128173828125,293.1499938964844,293.1499938964844,280.04998779296875,38095.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037832021713256,1.0,0.0,0.0,3.5503628253936768,3.5503861904144287,8.410827945226629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.638671875,0.0,1440.3699951171875,1895.4371337890625,0.0,3438.8232421875,0.8845909833908081,1.0,0.0,3.0,1.0,0.0
12305400,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640991210937,0.8810919523239136,0.3790382742881775,0.3424732387065887,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7639465332031,0.8551141619682312,0.3464495241641998,0.3297398090362549,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.8689724206924438,0.3636310994625091,0.2556765973567962,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635803222656,0.8019698262214661,0.2826108038425445,0.2697680592536926,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628173828125,0.7290639281272888,0.210415780544281,0.9576414823532104,283.7641296386719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1060791015625,283.7673034667969,1.0,0.4943414330482483,1.0,1.0,0.0,1.0,-2.587487936019897,2.587482452392578,5.377455636335071e-06,1.9958361387252808,0.8557826280593872,0.8557826280593872,0.0,117.7584228515625,88.0,38129.21484375,0.0,1508.59326171875,1.0,279.7412414550781,282.3022766113281,291.7066955566406,294.128173828125,293.1499938964844,293.1499938964844,280.04998779296875,38095.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037832021713256,1.0,0.0,0.0,3.5503628253936768,3.5503861904144287,8.410827945226629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.638671875,0.0,1440.3699951171875,1895.4371337890625,0.0,3438.8232421875,0.8845909833908081,1.0,0.0,3.0,1.0,0.0
12305460,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.910463809967041,0.37989541888237,0.3426567912101745,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8834890127182007,0.3483392298221588,0.3308972418308258,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.8974274396896362,0.3645214438438415,0.2558170557022095,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.8273626565933228,0.2839850485324859,0.270430326461792,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7507450580596924,0.2110156565904617,0.9573319554328918,283.9895935058594,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1225280761719,283.9927062988281,1.0,0.485921174287796,1.0,1.0,0.0,1.0,-2.589686870574951,2.589681386947632,5.386308203014778e-06,1.9973875284194944,0.8447563648223877,0.8447563648223877,0.0,105.21654510498048,76.0,36879.78125,0.0,1456.2071533203125,1.0,280.04052734375,282.5674133300781,291.6997375488281,294.0379943847656,293.1499938964844,293.1499938964844,280.3500061035156,37874.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858449459075928,1.0,0.0,0.0,3.4790477752685547,3.4790704250335693,8.076330004769261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.5751953125,0.0,1364.52978515625,1895.4371337890625,0.0,3271.3291015625,0.8686290979385376,1.0,0.0,3.0,1.0,0.0
12305520,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.910463809967041,0.37989541888237,0.3426567912101745,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8834890127182007,0.3483392298221588,0.3308972418308258,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.8974274396896362,0.3645214438438415,0.2558170557022095,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.8273626565933228,0.2839850485324859,0.270430326461792,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7507450580596924,0.2110156565904617,0.9573319554328918,283.9895935058594,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1225280761719,283.9927062988281,1.0,0.485921174287796,1.0,1.0,0.0,1.0,-2.589686870574951,2.589681386947632,5.386308203014778e-06,1.9973875284194944,0.8447563648223877,0.8447563648223877,0.0,105.21654510498048,76.0,36879.78125,0.0,1456.2071533203125,1.0,280.04052734375,282.5674133300781,291.6997375488281,294.0379943847656,293.1499938964844,293.1499938964844,280.3500061035156,37874.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858449459075928,1.0,0.0,0.0,3.4790477752685547,3.4790704250335693,8.076330004769261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.5751953125,0.0,1364.52978515625,1895.4371337890625,0.0,3271.3291015625,0.8686290979385376,1.0,0.0,3.0,1.0,0.0
12305580,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098388671875,0.953259289264679,0.3810754120349884,0.3431620001792907,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.209716796875,0.9233890771865844,0.350582480430603,0.3324243724346161,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20977783203125,0.9388923048973083,0.3658351898193359,0.256289005279541,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093200683594,0.860346257686615,0.2857462465763092,0.2715004086494446,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085876464844,0.7814739346504211,0.2120142728090286,0.9589879512786864,284.2098693847656,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1407470703125,284.21295166015625,1.0,0.4778489172458648,1.0,1.0,0.0,1.0,-2.59596848487854,2.5959630012512207,5.412250175140798e-06,2.0021233558654785,0.83663010597229,0.83663010597229,0.0,92.5287628173828,64.0,35784.3828125,0.0,1408.445068359375,1.0,280.3398742675781,282.8356628417969,291.6950378417969,293.9651794433594,293.1499938964844,293.1499938964844,280.6499938964844,37577.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706570267677307,1.0,0.0,0.0,3.418710947036743,3.4187331199646,7.798626029398292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.37255859375,0.0,1301.8028564453125,1895.4371337890625,0.0,3128.97412109375,0.8550622463226318,1.0,0.0,3.0,1.0,0.0
12305640,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098388671875,0.953259289264679,0.3810754120349884,0.3431620001792907,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.209716796875,0.9233890771865844,0.350582480430603,0.3324243724346161,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20977783203125,0.9388923048973083,0.3658351898193359,0.256289005279541,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093200683594,0.860346257686615,0.2857462465763092,0.2715004086494446,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085876464844,0.7814739346504211,0.2120142728090286,0.9589879512786864,284.2098693847656,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1407470703125,284.21295166015625,1.0,0.4778489172458648,1.0,1.0,0.0,1.0,-2.59596848487854,2.5959630012512207,5.412250175140798e-06,2.0021233558654785,0.83663010597229,0.83663010597229,0.0,92.5287628173828,64.0,35784.3828125,0.0,1408.445068359375,1.0,280.3398742675781,282.8356628417969,291.6950378417969,293.9651794433594,293.1499938964844,293.1499938964844,280.6499938964844,37577.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706570267677307,1.0,0.0,0.0,3.418710947036743,3.4187331199646,7.798626029398292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.37255859375,0.0,1301.8028564453125,1895.4371337890625,0.0,3128.97412109375,0.8550622463226318,1.0,0.0,3.0,1.0,0.0
12305700,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.9768273830413818,0.3817259669303894,0.3434520959854126,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573303222656,0.9500808715820312,0.3517773151397705,0.3332536816596985,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35760498046875,0.9641821384429932,0.3665775656700134,0.2565808296203613,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.8820343613624573,0.2867074906826019,0.272113174200058,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.8013216853141785,0.2126044780015945,0.960247814655304,284.35791015625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1495056152344,284.3694152832031,1.0,0.4739265739917755,1.0,1.0,0.0,1.0,-2.5999133586883545,2.599907875061035,5.428622898762114e-06,2.005121946334839,0.834105908870697,0.834105908870697,0.0,86.23120880126953,64.0,34889.3203125,0.0,1385.7308349609375,1.0,280.5917053222656,283.026123046875,291.6658020019531,293.8352966308594,293.1499938964844,293.1499938964844,280.6499938964844,37395.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615237474441528,1.0,0.0,0.0,3.3930041790008545,3.393026113510132,7.681783813495713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.09619140625,0.0,1275.311279296875,1895.4371337890625,0.0,3043.296630859375,0.8492886424064636,1.0,0.0,3.0,1.0,0.0
