time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305760,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239196777344,0.9990000128746032,0.3824883699417114,0.3435262739658355,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.9782645106315612,0.3530559837818146,0.3341928124427795,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42388916015625,0.9895625710487366,0.3674191832542419,0.2569700479507446,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234619140625,0.90879487991333,0.2877483963966369,0.2728265821933746,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.8239650130271912,0.2132733762264251,0.9619476199150084,284.4239501953125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.15869140625,284.4267578125,1.0,0.4700750410556793,1.0,1.0,0.0,1.0,-2.6043925285339355,2.604387044906616,5.447476723929867e-06,2.0086419582366943,0.8313090801239014,0.8313090801239014,0.0,79.96389770507812,82.0,34728.1953125,0.0,1363.829345703125,1.0,280.6393737792969,283.095947265625,291.6844177246094,293.89129638671875,293.1499938964844,293.1499938964844,280.95001220703125,37231.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572911024093628,1.0,0.0,0.0,3.371276378631592,3.37129807472229,7.583715273540292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.029296875,0.0,1253.135009765625,1895.4371337890625,0.0,3003.601806640625,0.8443180322647095,1.0,0.0,3.0,1.0,0.0
12305820,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.9990000128746032,0.3854881227016449,0.3452079892158508,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.9794839024543762,0.3556286692619324,0.3366097509860992,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278686523437,0.9899647831916808,0.3691483438014984,0.2581509351730346,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.910188376903534,0.2898523807525635,0.2748051583766937,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8248147368431091,0.2146587669849395,0.9681028127670288,284.6279602050781,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17596435546875,284.6304931640625,1.0,0.4714113175868988,1.0,1.0,0.0,1.0,-2.6065030097961426,2.6064975261688232,5.460053671413334e-06,2.0121185779571533,0.8286174535751343,0.8286174535751343,0.0,80.3355484008789,100.0,33652.8203125,0.0,1375.5753173828125,1.0,280.9388122558594,283.344970703125,291.66680908203125,293.8105163574219,293.1499938964844,293.1499938964844,281.25,36867.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445372581481934,1.0,0.0,0.0,3.3376035690307617,3.3376247882843018,7.432977326971013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.63525390625,0.0,1218.52587890625,1895.4371337890625,0.0,2884.134765625,0.8365947008132935,1.0,0.0,3.0,1.0,0.0
12305880,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.9990000128746032,0.3854881227016449,0.3452079892158508,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.9794839024543762,0.3556286692619324,0.3366097509860992,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278686523437,0.9899647831916808,0.3691483438014984,0.2581509351730346,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.910188376903534,0.2898523807525635,0.2748051583766937,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8248147368431091,0.2146587669849395,0.9681028127670288,284.6279602050781,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17596435546875,284.6304931640625,1.0,0.4714113175868988,1.0,1.0,0.0,1.0,-2.6065030097961426,2.6064975261688232,5.460053671413334e-06,2.0121185779571533,0.8286174535751343,0.8286174535751343,0.0,80.3355484008789,100.0,33652.8203125,0.0,1375.5753173828125,1.0,280.9388122558594,283.344970703125,291.66680908203125,293.8105163574219,293.1499938964844,293.1499938964844,281.25,36867.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445372581481934,1.0,0.0,0.0,3.3376035690307617,3.3376247882843018,7.432977326971013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.63525390625,0.0,1218.52587890625,1895.4371337890625,0.0,2884.134765625,0.8365947008132935,1.0,0.0,3.0,1.0,0.0
12305940,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9914323091506958,0.3867322206497192,0.3480002582073211,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9691236615180968,0.3583459556102752,0.3392484486103058,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9798306822776794,0.3710260391235351,0.259523332118988,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8993877172470093,0.2920898497104645,0.2769995629787445,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8159902095794678,0.2161774337291717,0.9753342270851136,284.8378295898437,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1913452148437,284.8404846191406,1.0,0.479500263929367,1.0,1.0,0.0,1.0,-2.641437530517578,2.641432046890259,5.6022690841928124e-06,2.0365889072418213,0.8287741541862488,0.8287741541862488,0.0,84.51829528808594,118.0,32832.20703125,0.0,1432.3670654296875,1.0,281.238525390625,283.5973815917969,291.64862060546875,293.7378234863281,293.1499938964844,293.1499938964844,281.54998779296875,36474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324171304702759,1.0,0.0,0.0,3.318719387054444,3.3187403678894043,7.349103725573514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.8525390625,0.0,1198.120361328125,1895.4371337890625,0.0,2770.9580078125,0.8321046233177185,1.0,0.0,3.0,1.0,0.0
12306000,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9914323091506958,0.3867322206497192,0.3480002582073211,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9691236615180968,0.3583459556102752,0.3392484486103058,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9798306822776794,0.3710260391235351,0.259523332118988,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8993877172470093,0.2920898497104645,0.2769995629787445,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8159902095794678,0.2161774337291717,0.9753342270851136,284.8378295898437,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1913452148437,284.8404846191406,1.0,0.479500263929367,1.0,1.0,0.0,1.0,-2.641437530517578,2.641432046890259,5.6022690841928124e-06,2.0365889072418213,0.8287741541862488,0.8287741541862488,0.0,84.51829528808594,118.0,32832.20703125,0.0,1432.3670654296875,1.0,281.238525390625,283.5973815917969,291.64862060546875,293.7378234863281,293.1499938964844,293.1499938964844,281.54998779296875,36474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324171304702759,1.0,0.0,0.0,3.318719387054444,3.3187403678894043,7.349103725573514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.8525390625,0.0,1198.120361328125,1895.4371337890625,0.0,2770.9580078125,0.8321046233177185,1.0,0.0,3.0,1.0,0.0
12306060,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9546998143196106,0.3878276348114013,0.3492168486118316,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9290990829467772,0.3611003756523132,0.3422529697418213,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9409151673316956,0.3729970753192901,0.2611886262893677,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8648852109909058,0.2943489253520965,0.2795448899269104,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7848353981971741,0.2176919132471084,0.9841208457946776,285.04400634765625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2051086425781,285.0463562011719,1.0,0.4902758300304413,1.0,1.0,0.0,1.0,-2.660794734954834,2.660789251327514,5.685304586222628e-06,2.051815986633301,0.8316695690155029,0.8316695690155029,0.0,96.06291198730467,136.0,32074.970703125,0.0,1511.6026611328125,1.0,281.5383605957031,283.8461608886719,291.6313781738281,293.6735534667969,293.1499938964844,293.1499938964844,281.8500061035156,36079.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215548396110535,1.0,0.0,0.0,3.3148772716522217,3.3148982524871826,7.332097311518737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.123046875,0.0,1191.8519287109375,1895.4371337890625,0.0,2669.980224609375,0.8309210538864136,1.0,0.0,3.0,1.0,0.0
12306120,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9546998143196106,0.3878276348114013,0.3492168486118316,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9290990829467772,0.3611003756523132,0.3422529697418213,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9409151673316956,0.3729970753192901,0.2611886262893677,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8648852109909058,0.2943489253520965,0.2795448899269104,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7848353981971741,0.2176919132471084,0.9841208457946776,285.04400634765625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2051086425781,285.0463562011719,1.0,0.4902758300304413,1.0,1.0,0.0,1.0,-2.660794734954834,2.660789251327514,5.685304586222628e-06,2.051815986633301,0.8316695690155029,0.8316695690155029,0.0,96.06291198730467,136.0,32074.970703125,0.0,1511.6026611328125,1.0,281.5383605957031,283.8461608886719,291.6313781738281,293.6735534667969,293.1499938964844,293.1499938964844,281.8500061035156,36079.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215548396110535,1.0,0.0,0.0,3.3148772716522217,3.3148982524871826,7.332097311518737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.123046875,0.0,1191.8519287109375,1895.4371337890625,0.0,2669.980224609375,0.8309210538864136,1.0,0.0,3.0,1.0,0.0
12306180,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9141752123832704,0.3894058167934418,0.3510411083698272,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8924893140792847,0.3639184236526489,0.3454097211360931,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9018651247024536,0.3750730156898498,0.2629975080490112,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8349601626396179,0.2966591715812683,0.2822303175926208,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7565373182296753,0.219244509935379,0.9935012459754944,285.2432861328125,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2178649902344,285.2453308105469,1.0,0.5029835104942322,1.0,1.0,0.0,1.0,-2.6834516525268555,2.683445692062378,5.782475454907399e-06,2.069257497787476,0.8371750712394714,0.8371750712394714,0.0,110.11040496826172,154.0,31343.533203125,0.0,1607.3555908203125,1.0,281.83837890625,284.0867004394531,291.6116943359375,293.6099548339844,293.1499938964844,293.1499938964844,282.1499938964844,35696.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117020726203918,1.0,0.0,0.0,3.32558012008667,3.325601100921631,7.379520639005932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.873046875,0.0,1199.23046875,1895.4371337890625,0.0,2578.87646484375,0.8329555988311768,1.0,0.0,3.0,1.0,0.0
12306240,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9141752123832704,0.3894058167934418,0.3510411083698272,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8924893140792847,0.3639184236526489,0.3454097211360931,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9018651247024536,0.3750730156898498,0.2629975080490112,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8349601626396179,0.2966591715812683,0.2822303175926208,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7565373182296753,0.219244509935379,0.9935012459754944,285.2432861328125,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2178649902344,285.2453308105469,1.0,0.5029835104942322,1.0,1.0,0.0,1.0,-2.6834516525268555,2.683445692062378,5.782475454907399e-06,2.069257497787476,0.8371750712394714,0.8371750712394714,0.0,110.11040496826172,154.0,31343.533203125,0.0,1607.3555908203125,1.0,281.83837890625,284.0867004394531,291.6116943359375,293.6099548339844,293.1499938964844,293.1499938964844,282.1499938964844,35696.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117020726203918,1.0,0.0,0.0,3.32558012008667,3.325601100921631,7.379520639005932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.873046875,0.0,1199.23046875,1895.4371337890625,0.0,2578.87646484375,0.8329555988311768,1.0,0.0,3.0,1.0,0.0
12306300,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.8971424102783203,0.3902457058429718,0.3520224690437317,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8771050572395325,0.3653301894664764,0.3470058441162109,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.885906994342804,0.3761224746704101,0.2639195024967193,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.8218928575515747,0.2978154420852661,0.2835923731327057,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.7443387508392334,0.2200214713811874,0.9982982873916626,285.3809509277344,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2236328125,285.39117431640625,1.0,0.5097586512565613,1.0,1.0,0.0,1.0,-2.6950578689575195,2.695051908493042,5.832588158227736e-06,2.078200101852417,0.8413662910461426,0.8413662910461426,0.0,117.87248229980467,154.0,30658.2109375,0.0,1659.6131591796875,1.0,282.08917236328125,284.263427734375,291.5746459960937,293.4857177734375,293.1499938964844,293.1499938964844,282.1499938964844,35499.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045905828475952,1.0,0.0,0.0,3.335855484008789,3.33587646484375,7.425192620758025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.740234375,0.0,1207.5274658203125,1895.4371337890625,0.0,2513.4697265625,0.8351014852523804,1.0,0.0,3.0,1.0,0.0
12306360,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8824076056480408,0.3911786675453186,0.3531434535980224,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382629394531,0.8634710311889648,0.3667963445186615,0.3486874103546142,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8716644644737244,0.3772415518760681,0.2649195194244385,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.8098018169403076,0.2990173697471618,0.2850258648395538,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.7336477637290955,0.2208353877067566,1.003361701965332,285.4383544921875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2296447753906,285.4403686523437,1.0,0.5167363286018372,1.0,1.0,0.0,1.0,-2.7074339389801025,2.707427978515625,5.8862538026005495e-06,2.087731122970581,0.8452433347702026,0.8452433347702026,0.0,125.9022216796875,172.0,30638.025390625,0.0,1714.6741943359375,1.0,282.1387023925781,284.3205871582031,291.58837890625,293.5438537597656,293.1499938964844,293.1499938964844,282.45001220703125,35333.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022948503494263,1.0,0.0,0.0,3.349985122680664,3.350006103515625,7.488227993235341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.83203125,0.0,1219.72216796875,1895.4371337890625,0.0,2492.425048828125,0.8380438089370728,1.0,0.0,3.0,1.0,0.0
12306420,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.8572127819061279,0.3932638168334961,0.3555173575878143,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.8405194878578186,0.3698702156543731,0.3521457612514496,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8475549221038818,0.3796585202217102,0.2670070827007293,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.7872124910354614,0.3015384078025818,0.2879769802093506,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.7148985266685486,0.2225556224584579,1.0138428211212158,285.65899658203125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2417297363281,285.6607666015625,1.0,0.5310460925102234,1.0,1.0,0.0,1.0,-2.733091115951538,2.7330851554870605,5.998291726427851e-06,2.107490539550781,0.8564867973327637,0.8564867973327637,0.0,142.70152282714844,160.0,30141.66796875,0.0,1831.075439453125,1.0,282.4389343261719,284.5614929199219,291.5672607421875,293.4896545410156,293.1499938964844,293.1499938964844,282.75,34959.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937770485877991,1.0,0.0,0.0,3.388394355773926,3.388415813446045,7.660925120944739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.30224609375,0.0,1253.901123046875,1895.4371337890625,0.0,2414.671875,0.8462450504302979,1.0,0.0,3.0,1.0,0.0
12306480,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.8572127819061279,0.3932638168334961,0.3555173575878143,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.8405194878578186,0.3698702156543731,0.3521457612514496,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8475549221038818,0.3796585202217102,0.2670070827007293,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.7872124910354614,0.3015384078025818,0.2879769802093506,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.7148985266685486,0.2225556224584579,1.0138428211212158,285.65899658203125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2417297363281,285.6607666015625,1.0,0.5310460925102234,1.0,1.0,0.0,1.0,-2.733091115951538,2.7330851554870605,5.998291726427851e-06,2.107490539550781,0.8564867973327637,0.8564867973327637,0.0,142.70152282714844,160.0,30141.66796875,0.0,1831.075439453125,1.0,282.4389343261719,284.5614929199219,291.5672607421875,293.4896545410156,293.1499938964844,293.1499938964844,282.75,34959.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937770485877991,1.0,0.0,0.0,3.388394355773926,3.388415813446045,7.660925120944739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.30224609375,0.0,1253.901123046875,1895.4371337890625,0.0,2414.671875,0.8462450504302979,1.0,0.0,3.0,1.0,0.0
12306540,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8526671528816223,0.3956362307071686,0.3577296435832977,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8369726538658142,0.3731591701507568,0.35535329580307,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8434322476387024,0.3823360204696655,0.2689436376094818,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.7836399078369141,0.3042483627796173,0.2906491458415985,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.7116683125495911,0.2244415581226349,1.0228739976882937,285.87237548828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25445556640625,285.8736877441406,1.0,0.5365121960639954,1.0,1.0,0.0,1.0,-2.7560007572174072,2.7559945583343506,6.0993611441517714e-06,2.1251978874206543,0.8705399036407471,0.8705399036407471,0.0,147.8388671875,148.0,29616.234375,0.0,1890.435302734375,1.0,282.73944091796875,284.7946472167969,291.545654296875,293.43756103515625,293.1499938964844,293.1499938964844,283.04998779296875,34619.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865198850631714,1.0,0.0,0.0,3.4395651817321777,3.439586877822876,7.894059308455326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.77490234375,0.0,1301.6785888671875,1895.4371337890625,0.0,2348.87109375,0.8573376536369324,1.0,0.0,3.0,1.0,0.0
12306600,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8526671528816223,0.3956362307071686,0.3577296435832977,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8369726538658142,0.3731591701507568,0.35535329580307,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8434322476387024,0.3823360204696655,0.2689436376094818,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.7836399078369141,0.3042483627796173,0.2906491458415985,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.7116683125495911,0.2244415581226349,1.0228739976882937,285.87237548828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25445556640625,285.8736877441406,1.0,0.5365121960639954,1.0,1.0,0.0,1.0,-2.7560007572174072,2.7559945583343506,6.0993611441517714e-06,2.1251978874206543,0.8705399036407471,0.8705399036407471,0.0,147.8388671875,148.0,29616.234375,0.0,1890.435302734375,1.0,282.73944091796875,284.7946472167969,291.545654296875,293.43756103515625,293.1499938964844,293.1499938964844,283.04998779296875,34619.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865198850631714,1.0,0.0,0.0,3.4395651817321777,3.439586877822876,7.894059308455326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.77490234375,0.0,1301.6785888671875,1895.4371337890625,0.0,2348.87109375,0.8573376536369324,1.0,0.0,3.0,1.0,0.0
12306660,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.8590297698974609,0.3982871174812317,0.3599115014076233,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.8437157273292542,0.3766803443431854,0.3584796190261841,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.8498566150665283,0.3852802217006683,0.2708461582660675,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7905193567276001,0.3071739673614502,0.2932234406471252,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.7175232172012329,0.2265349179506302,1.0313936471939087,286.0799255371094,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0809631347656,1.0,0.5375305414199829,1.0,1.0,0.0,1.0,-2.77799916267395,2.7779929637908936,6.197082257131115e-06,2.142143726348877,0.887327253818512,0.887327253818512,0.0,145.43458557128906,136.0,29073.193359375,0.0,1913.5323486328125,1.0,283.0399780273437,285.0220947265625,291.5195007324219,293.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,34328.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779616117477417,1.0,0.0,0.0,3.501595020294189,3.501617431640625,8.181353337022301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.68359375,0.0,1362.24658203125,1895.4371337890625,0.0,2286.694091796875,0.8689292669296265,1.0,0.0,3.0,1.0,0.0
12306720,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.8590297698974609,0.3982871174812317,0.3599115014076233,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.8437157273292542,0.3766803443431854,0.3584796190261841,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.8498566150665283,0.3852802217006683,0.2708461582660675,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7905193567276001,0.3071739673614502,0.2932234406471252,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.7175232172012329,0.2265349179506302,1.0313936471939087,286.0799255371094,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0809631347656,1.0,0.5375305414199829,1.0,1.0,0.0,1.0,-2.77799916267395,2.7779929637908936,6.197082257131115e-06,2.142143726348877,0.887327253818512,0.887327253818512,0.0,145.43458557128906,136.0,29073.193359375,0.0,1913.5323486328125,1.0,283.0399780273437,285.0220947265625,291.5195007324219,293.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,34328.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779616117477417,1.0,0.0,0.0,3.501595020294189,3.501617431640625,8.181353337022301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.68359375,0.0,1362.24658203125,1895.4371337890625,0.0,2286.694091796875,0.8689292669296265,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.8647404313087463,0.3994381725788116,0.3609047830104828,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.8495199680328369,0.3783533871173858,0.359978586435318,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.8555474877357483,0.3866397142410278,0.2717445194721222,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13427734375,0.7963668704032898,0.3085720241069793,0.2944553196430206,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.7223485112190247,0.2275481075048446,1.0354615449905396,286.1348571777344,284.95001220703125,296.3803405761719,288.5246276855469,296.3818359375,297.273193359375,286.1379699707031,1.0,0.5369747281074524,1.0,1.0,0.0,1.0,-2.788445472717285,2.7884392738342285,6.243817097129067e-06,2.1502175331115723,0.8957818150520325,0.8957818150520325,0.0,142.609619140625,136.0,28894.833984375,0.0,1916.5948486328125,1.0,283.1304931640625,285.0853271484375,291.51910400390625,293.3692626953125,293.1499938964844,293.1499938964844,283.1499938964844,33997.3125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798575758934021,1.0,0.0,0.0,3.521157503128052,3.521179914474488,8.273021876448183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.529296875,0.0,1380.0379638671875,1895.4371337890625,0.0,2288.861572265625,0.874704897403717,1.0,0.0,3.0,1.0,0.0
12306840,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8715970516204834,0.4004047513008117,0.3617216944694519,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8564774394035339,0.379904955625534,0.3613516390323639,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8623932003974915,0.3878554701805115,0.2725353240966797,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.8032639622688293,0.3098689019680023,0.2955798804759979,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.7279422879219055,0.2284867465496063,1.0391383171081543,286.1456604003906,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.27703857421875,286.1452941894531,1.0,0.5358914732933044,1.0,1.0,0.0,1.0,-2.797800779342652,2.7977945804595947,6.285808012762573e-06,2.157443046569824,0.9038618206977844,0.9038618206977844,0.0,139.140869140625,124.0,28905.7421875,0.0,1914.8616943359373,1.0,283.146728515625,285.09381103515625,291.5264587402344,293.40386962890625,293.1499938964844,293.1499938964844,283.04998779296875,33855.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78257155418396,1.0,0.0,0.0,3.548813819885254,3.548836469650269,8.403491165154264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.638671875,0.0,1407.8814697265625,1895.4371337890625,0.0,2313.25927734375,0.8827559351921082,1.0,0.0,3.0,1.0,0.0
12306900,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8792548179626465,0.4009490609169006,0.3622641861438751,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.8643122315406799,0.3811792135238647,0.3625340461730957,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.8700882792472839,0.3887398540973663,0.2731585204601288,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.8107598423957825,0.3109316229820251,0.2965420484542846,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.7340958118438721,0.2292430847883224,1.042210340499878,286.0791015625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2779541015625,286.0741577148437,1.0,0.5343426465988159,1.0,1.0,0.0,1.0,-2.805475950241089,2.805469512939453,6.320413376670331e-06,2.163393974304199,0.9107521772384644,0.9107521772384644,0.0,135.2675018310547,124.0,29133.462890625,0.0,1908.5023193359373,1.0,283.0667724609375,285.0152893066406,291.5486145019531,293.47918701171875,293.1499938964844,293.1499938964844,283.04998779296875,34074.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789850652217865,1.0,0.0,0.0,3.5901143550872803,3.590137481689453,8.600226237831521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.15234375,0.0,1453.38818359375,1895.4371337890625,0.0,2379.017822265625,0.8904744982719421,1.0,0.0,3.0,1.0,0.0
12306960,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.8872436285018921,0.4011106789112091,0.3623950481414795,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8726220726966858,0.3821790814399719,0.3634196817874908,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.878200352191925,0.3893033862113952,0.2735232710838318,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8182064890861511,0.31175497174263,0.2972496747970581,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.7405389547348022,0.2298006564378738,1.0443127155303955,286.04205322265625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.276123046875,286.0399475097656,1.0,0.5323417782783508,1.0,1.0,0.0,1.0,-2.8105177879333496,2.810511350631714,6.343192126223585e-06,2.1673007011413574,0.917644202709198,0.917644202709198,0.0,131.2110137939453,112.0,29144.1171875,0.0,1897.0533447265625,1.0,283.0526733398437,284.978515625,291.5346374511719,293.4623718261719,293.1499938964844,293.1499938964844,282.75,34182.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955089807510376,1.0,0.0,0.0,3.623136758804321,3.623160123825073,8.759166121308226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.93798828125,0.0,1489.9854736328125,1895.4371337890625,0.0,2430.43798828125,0.8979616165161133,1.0,0.0,3.0,1.0,0.0
12307020,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.9039480686187744,0.3999764323234558,0.3614919185638428,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.890390157699585,0.3831068873405456,0.3642949759960174,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8953846096992493,0.3891952633857727,0.2734868824481964,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8333672881126404,0.3124663829803467,0.2978818714618683,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.754284143447876,0.2301293462514877,1.0454001426696775,285.7815246582031,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.263427734375,285.7780456542969,1.0,0.5270816087722778,1.0,1.0,0.0,1.0,-2.812519073486328,2.8125128746032715,6.352295713440981e-06,2.168874263763428,0.926662802696228,0.926662802696228,0.0,122.79597473144533,100.0,29707.94921875,0.0,1859.855712890625,1.0,282.7580871582031,284.6936950683594,291.52886962890625,293.52850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34533.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154175281524658,1.0,0.0,0.0,3.6787595748901367,3.678783655166626,9.030173941937392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.00732421875,0.0,1554.3436279296875,1895.4371337890625,0.0,2613.16943359375,0.9106727838516236,1.0,0.0,3.0,1.0,0.0
12307080,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.9039480686187744,0.3999764323234558,0.3614919185638428,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.890390157699585,0.3831068873405456,0.3642949759960174,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8953846096992493,0.3891952633857727,0.2734868824481964,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8333672881126404,0.3124663829803467,0.2978818714618683,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.754284143447876,0.2301293462514877,1.0454001426696775,285.7815246582031,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.263427734375,285.7780456542969,1.0,0.5270816087722778,1.0,1.0,0.0,1.0,-2.812519073486328,2.8125128746032715,6.352295713440981e-06,2.168874263763428,0.926662802696228,0.926662802696228,0.0,122.79597473144533,100.0,29707.94921875,0.0,1859.855712890625,1.0,282.7580871582031,284.6936950683594,291.52886962890625,293.52850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34533.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154175281524658,1.0,0.0,0.0,3.6787595748901367,3.678783655166626,9.030173941937392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.00732421875,0.0,1554.3436279296875,1895.4371337890625,0.0,2613.16943359375,0.9106727838516236,1.0,0.0,3.0,1.0,0.0
12307140,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.9237677454948424,0.3976380228996277,0.3593023717403412,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.910284698009491,0.3830114006996155,0.3640778958797455,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9148938655853271,0.3879615366458893,0.2725471258163452,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8500844240188599,0.3122540712356567,0.2975369691848755,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7696446776390076,0.2296180576086044,1.0423699617385864,285.5101928710937,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2439880371094,285.50665283203125,1.0,0.5202337503433228,1.0,1.0,0.0,1.0,-2.80444860458374,2.804442405700684,6.315738119155867e-06,2.1625797748565674,0.9319539666175842,0.9319539666175842,0.0,114.018798828125,88.0,30172.513671875,0.0,1805.2520751953125,1.0,282.4577941894531,284.4014587402344,291.4781799316406,293.51593017578125,293.1499938964844,293.1499938964844,282.1499938964844,34907.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303654193878174,1.0,0.0,0.0,3.720332622528076,3.720357179641724,9.235423590325808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.39892578125,0.0,1604.505859375,1895.4371337890625,0.0,2751.84765625,0.920259654521942,1.0,0.0,3.0,1.0,0.0
12307200,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.9237677454948424,0.3976380228996277,0.3593023717403412,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.910284698009491,0.3830114006996155,0.3640778958797455,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9148938655853271,0.3879615366458893,0.2725471258163452,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8500844240188599,0.3122540712356567,0.2975369691848755,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7696446776390076,0.2296180576086044,1.0423699617385864,285.5101928710937,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2439880371094,285.50665283203125,1.0,0.5202337503433228,1.0,1.0,0.0,1.0,-2.80444860458374,2.804442405700684,6.315738119155867e-06,2.1625797748565674,0.9319539666175842,0.9319539666175842,0.0,114.018798828125,88.0,30172.513671875,0.0,1805.2520751953125,1.0,282.4577941894531,284.4014587402344,291.4781799316406,293.51593017578125,293.1499938964844,293.1499938964844,282.1499938964844,34907.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303654193878174,1.0,0.0,0.0,3.720332622528076,3.720357179641724,9.235423590325808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.39892578125,0.0,1604.505859375,1895.4371337890625,0.0,2751.84765625,0.920259654521942,1.0,0.0,3.0,1.0,0.0
12307260,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.948553204536438,0.3947446942329407,0.3564836084842682,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9367563724517822,0.3823236227035522,0.3632026314735412,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.9405553936958312,0.3861280381679535,0.2711034417152405,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.8709549307823181,0.3114935159683227,0.2965838313102722,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7885140776634216,0.2285700589418411,1.0365545749664309,285.24395751953125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2215881347656,285.24078369140625,1.0,0.5121052265167236,1.0,1.0,0.0,1.0,-2.7901437282562256,2.79013729095459,6.251164904824691e-06,2.151407480239868,0.933701992034912,0.933701992034912,0.0,104.63723754882812,76.0,30603.4140625,0.0,1738.6058349609375,1.0,282.1575622558594,284.1137084960937,291.4240417480469,293.4859924316406,293.1499938964844,293.1499938964844,281.8500061035156,35277.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401158452033997,1.0,0.0,0.0,3.748093843460083,3.7481188774108887,9.373768534715056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.029296875,0.0,1639.515625,1895.4371337890625,0.0,2842.79736328125,0.9267436861991882,1.0,0.0,3.0,1.0,0.0
12307320,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.948553204536438,0.3947446942329407,0.3564836084842682,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9367563724517822,0.3823236227035522,0.3632026314735412,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.9405553936958312,0.3861280381679535,0.2711034417152405,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.8709549307823181,0.3114935159683227,0.2965838313102722,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7885140776634216,0.2285700589418411,1.0365545749664309,285.24395751953125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2215881347656,285.24078369140625,1.0,0.5121052265167236,1.0,1.0,0.0,1.0,-2.7901437282562256,2.79013729095459,6.251164904824691e-06,2.151407480239868,0.933701992034912,0.933701992034912,0.0,104.63723754882812,76.0,30603.4140625,0.0,1738.6058349609375,1.0,282.1575622558594,284.1137084960937,291.4240417480469,293.4859924316406,293.1499938964844,293.1499938964844,281.8500061035156,35277.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401158452033997,1.0,0.0,0.0,3.748093843460083,3.7481188774108887,9.373768534715056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.029296875,0.0,1639.515625,1895.4371337890625,0.0,2842.79736328125,0.9267436861991882,1.0,0.0,3.0,1.0,0.0
12307380,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.977593183517456,0.3917674422264099,0.353481650352478,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9690154194831848,0.3813946545124054,0.3620021343231201,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9714428186416626,0.3840954601764679,0.2694423794746399,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8990121483802795,0.3104999959468841,0.2953198552131653,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.81298828125,0.2272678911685943,1.029191493988037,285.007568359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.199462890625,285.0045166015625,1.0,0.5030278563499451,1.0,1.0,0.0,1.0,-2.7727301120758057,2.772723913192749,6.172968369355658e-06,2.137789011001587,0.9325664043426514,0.9325664043426514,0.0,94.57653045654295,94.0,31182.845703125,0.0,1664.79345703125,1.0,281.8573913574219,283.8421936035156,291.3842468261719,293.4759826660156,293.1499938964844,293.1499938964844,281.54998779296875,35615.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478361964225769,1.0,0.0,0.0,3.7632670402526855,3.7632923126220703,9.449816502637988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09130859375,0.0,1659.9075927734375,1895.4371337890625,0.0,2915.008544921875,0.9303765892982484,1.0,0.0,3.0,1.0,0.0
12307440,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.977593183517456,0.3917674422264099,0.353481650352478,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9690154194831848,0.3813946545124054,0.3620021343231201,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9714428186416626,0.3840954601764679,0.2694423794746399,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8990121483802795,0.3104999959468841,0.2953198552131653,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.81298828125,0.2272678911685943,1.029191493988037,285.007568359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.199462890625,285.0045166015625,1.0,0.5030278563499451,1.0,1.0,0.0,1.0,-2.7727301120758057,2.772723913192749,6.172968369355658e-06,2.137789011001587,0.9325664043426514,0.9325664043426514,0.0,94.57653045654295,94.0,31182.845703125,0.0,1664.79345703125,1.0,281.8573913574219,283.8421936035156,291.3842468261719,293.4759826660156,293.1499938964844,293.1499938964844,281.54998779296875,35615.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478361964225769,1.0,0.0,0.0,3.7632670402526855,3.7632923126220703,9.449816502637988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09130859375,0.0,1659.9075927734375,1895.4371337890625,0.0,2915.008544921875,0.9303765892982484,1.0,0.0,3.0,1.0,0.0
12307500,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9779636263847352,0.3902627229690552,0.3521761894226074,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9701827764511108,0.380880057811737,0.3615478575229645,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9721641540527344,0.3830431997776031,0.2687346339225769,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9000281095504761,0.30995574593544,0.2948300540447235,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8135031461715698,0.2265660166740417,1.0261270999908447,284.8416442871094,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1890869140625,284.8305358886719,1.0,0.5021358132362366,1.0,1.0,0.0,1.0,-2.765489101409912,2.7654829025268555,6.140450295788469e-06,2.1320576667785645,0.9302350878715516,0.9302350878715516,0.0,93.87298583984376,94.0,31835.337890625,0.0,1650.77392578125,1.0,281.5982666015625,283.6381225585937,291.3960876464844,293.574951171875,293.1499938964844,293.1499938964844,281.54998779296875,35793.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542943000793457,1.0,0.0,0.0,3.76640510559082,3.766430139541626,9.46558259329322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0107421875,0.0,1664.978759765625,1895.4371337890625,0.0,2975.50732421875,0.9311671257019044,1.0,0.0,3.0,1.0,0.0
12307560,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9692075848579408,0.3886584639549255,0.3508176505565643,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.9617787003517152,0.3802737593650818,0.3610719442367553,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9634095430374146,0.3819025754928589,0.2680058777332306,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8919256329536438,0.3093278706073761,0.2943358719348907,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.806134045124054,0.2257862687110901,1.023122787475586,284.7755126953125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.17828369140625,284.7727966308594,1.0,0.5025990605354309,1.0,1.0,0.0,1.0,-2.7582035064697266,2.758197546005249,6.10792722000042e-06,2.126341819763184,0.9283600449562072,0.9283600449562072,0.0,95.79680633544922,112.0,31761.927734375,0.0,1649.10986328125,1.0,281.5572204589844,283.5766906738281,291.3531188964844,293.4773864746094,293.1499938964844,293.1499938964844,281.25,35945.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855530321598053,1.0,0.0,0.0,3.76621150970459,3.766236543655396,9.464609433962324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.00439453125,0.0,1665.92138671875,1895.4371337890625,0.0,2987.09375,0.9312544465065002,1.0,0.0,3.0,1.0,0.0
