time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307620,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.9359574913978576,0.3853422701358795,0.3482368290424347,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.9294853806495668,0.37893146276474,0.3602139353752136,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.9302873611450196,0.3795163929462433,0.2666426301002502,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8644299507141113,0.3079459965229034,0.2934362888336181,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.7803559303283691,0.2240981161594391,1.0174704790115356,284.554443359375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1576232910156,284.5519714355469,1.0,0.5066177845001221,1.0,1.0,0.0,1.0,-2.744558334350586,2.7445521354675293,6.0472475524875335e-06,2.1156368255615234,0.9212824702262878,0.9212824702262878,0.0,104.21595001220705,130.0,32440.08203125,0.0,1668.53466796875,1.0,281.2573547363281,283.324462890625,291.32586669921875,293.4886779785156,293.1499938964844,293.1499938964844,280.95001220703125,36270.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863768458366394,1.0,0.0,0.0,3.757090091705322,3.757115125656128,9.418819786333188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.95654296875,0.0,1657.688720703125,1895.4371337890625,0.0,3064.3525390625,0.9294198751449584,1.0,0.0,3.0,1.0,0.0
12307680,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.9359574913978576,0.3853422701358795,0.3482368290424347,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.9294853806495668,0.37893146276474,0.3602139353752136,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.9302873611450196,0.3795163929462433,0.2666426301002502,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8644299507141113,0.3079459965229034,0.2934362888336181,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.7803559303283691,0.2240981161594391,1.0174704790115356,284.554443359375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1576232910156,284.5519714355469,1.0,0.5066177845001221,1.0,1.0,0.0,1.0,-2.744558334350586,2.7445521354675293,6.0472475524875335e-06,2.1156368255615234,0.9212824702262878,0.9212824702262878,0.0,104.21595001220705,130.0,32440.08203125,0.0,1668.53466796875,1.0,281.2573547363281,283.324462890625,291.32586669921875,293.4886779785156,293.1499938964844,293.1499938964844,280.95001220703125,36270.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863768458366394,1.0,0.0,0.0,3.757090091705322,3.757115125656128,9.418819786333188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.95654296875,0.0,1657.688720703125,1895.4371337890625,0.0,3064.3525390625,0.9294198751449584,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8997544646263123,0.3821216523647308,0.3458647131919861,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.8956603407859802,0.3775185048580169,0.3594105541706085,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.8955815434455872,0.3771570920944214,0.26539146900177,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.83670574426651,0.3065062463283539,0.2926008105278015,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459167480469,0.7539055943489075,0.2223818749189376,1.012236714363098,284.3447570800781,284.95001220703125,295.7257385253906,288.2722473144531,295.7273254394531,297.13934326171875,284.3418884277344,1.0,0.5126479864120483,1.0,1.0,0.0,1.0,-2.731945037841797,2.73193907737732,5.991464604448993e-06,2.1057591438293457,0.9121150374412536,0.9121150374412536,0.0,115.59561920166016,130.0,33160.04296875,0.0,1703.0513916015625,1.0,280.9600830078125,283.0845947265625,291.3085021972656,293.5199890136719,293.1499938964844,293.1499938964844,280.95001220703125,36584.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729425668716431,1.0,0.0,0.0,3.737727403640747,3.7377524375915527,9.321988727606368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.57421875,0.0,1637.4559326171875,1895.4371337890625,0.0,3150.411376953125,0.9252803325653076,1.0,0.0,3.0,1.0,0.0
12307800,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.8969171047210693,0.3818570375442505,0.345653235912323,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.8929610848426819,0.3774024844169616,0.3593355715274811,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.8928167223930359,0.3769618570804596,0.2652790546417236,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34051513671875,0.8343965411186218,0.3063856065273285,0.2925238013267517,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34112548828125,0.7517074942588806,0.2222342193126678,1.0117640495300293,284.34014892578125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.13787841796875,284.3377990722656,1.0,0.5132418274879456,1.0,1.0,0.0,1.0,-2.730804920196533,2.730798959732056,5.986426458548522e-06,2.104862689971924,0.9114059209823608,0.9114059209823608,0.0,116.70250701904295,148.0,33139.66015625,0.0,1706.51904296875,1.0,280.95751953125,283.0809326171875,291.30029296875,293.5055236816406,293.1499938964844,293.1499938964844,280.6499938964844,36603.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728859424591064,1.0,0.0,0.0,3.7356576919555664,3.735682725906372,9.31166766804381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.06787109375,0.0,1635.18994140625,1895.4371337890625,0.0,3149.88037109375,0.9248322248458862,1.0,0.0,3.0,1.0,0.0
12307860,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.8638486862182617,0.3782090544700622,0.3430133759975433,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.8616057634353638,0.375698447227478,0.3583860993385315,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.860710859298706,0.3742426335811615,0.2638711333274841,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.8067445158958435,0.3046601414680481,0.2915491461753845,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308898925781,0.7265466451644897,0.2202132791280746,1.0057919025421145,284.1300048828125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1190490722656,284.1278076171875,1.0,0.521314799785614,1.0,1.0,0.0,1.0,-2.716451644897461,2.7164456844329834,5.923317985434551e-06,2.093636035919189,0.8987574577331543,0.8987574577331543,0.0,131.62643432617188,166.0,33800.12109375,0.0,1754.48828125,1.0,280.6576843261719,282.84326171875,291.2723693847656,293.5186767578125,293.1499938964844,293.1499938964844,280.3500061035156,36958.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822486996650696,1.0,0.0,0.0,3.7010693550109854,3.701093912124634,9.140031806964544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8623046875,0.0,1598.001953125,1895.4371337890625,0.0,3237.65087890625,0.9173232316970824,1.0,0.0,3.0,1.0,0.0
12307920,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.8638486862182617,0.3782090544700622,0.3430133759975433,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.8616057634353638,0.375698447227478,0.3583860993385315,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.860710859298706,0.3742426335811615,0.2638711333274841,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.8067445158958435,0.3046601414680481,0.2915491461753845,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308898925781,0.7265466451644897,0.2202132791280746,1.0057919025421145,284.1300048828125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1190490722656,284.1278076171875,1.0,0.521314799785614,1.0,1.0,0.0,1.0,-2.716451644897461,2.7164456844329834,5.923317985434551e-06,2.093636035919189,0.8987574577331543,0.8987574577331543,0.0,131.62643432617188,166.0,33800.12109375,0.0,1754.48828125,1.0,280.6576843261719,282.84326171875,291.2723693847656,293.5186767578125,293.1499938964844,293.1499938964844,280.3500061035156,36958.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822486996650696,1.0,0.0,0.0,3.7010693550109854,3.701093912124634,9.140031806964544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8623046875,0.0,1598.001953125,1895.4371337890625,0.0,3237.65087890625,0.9173232316970824,1.0,0.0,3.0,1.0,0.0
12307980,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.8362649083137512,0.3744274973869324,0.3403021395206451,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.8355293869972229,0.3738447725772857,0.3573476374149322,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.8340120315551758,0.371382474899292,0.2624035477638244,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254150390625,0.7805294394493103,0.3027939200401306,0.2904939651489258,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.703223466873169,0.2180611342191696,0.9994779825210572,283.92510986328125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.10125732421875,283.92315673828125,1.0,0.5301472544670105,1.0,1.0,0.0,1.0,-2.701326847076416,2.7013208866119385,5.857208179804729e-06,2.081820249557495,0.8834164142608643,0.8834164142608643,0.0,148.0056610107422,154.0,34414.83203125,0.0,1807.4581298828125,1.0,280.3580017089844,282.61279296875,291.24237060546875,293.5270080566406,293.1499938964844,293.1499938964844,280.6499938964844,37346.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912449479103088,1.0,0.0,0.0,3.652031660079956,3.652055978775024,8.899434078557533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.34326171875,0.0,1545.5118408203125,1895.4371337890625,0.0,3321.848388671875,0.9066295027732848,1.0,0.0,3.0,1.0,0.0
12308040,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.8362649083137512,0.3744274973869324,0.3403021395206451,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.8355293869972229,0.3738447725772857,0.3573476374149322,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.8340120315551758,0.371382474899292,0.2624035477638244,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254150390625,0.7805294394493103,0.3027939200401306,0.2904939651489258,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.703223466873169,0.2180611342191696,0.9994779825210572,283.92510986328125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.10125732421875,283.92315673828125,1.0,0.5301472544670105,1.0,1.0,0.0,1.0,-2.701326847076416,2.7013208866119385,5.857208179804729e-06,2.081820249557495,0.8834164142608643,0.8834164142608643,0.0,148.0056610107422,154.0,34414.83203125,0.0,1807.4581298828125,1.0,280.3580017089844,282.61279296875,291.24237060546875,293.5270080566406,293.1499938964844,293.1499938964844,280.6499938964844,37346.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912449479103088,1.0,0.0,0.0,3.652031660079956,3.652055978775024,8.899434078557533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.34326171875,0.0,1545.5118408203125,1895.4371337890625,0.0,3321.848388671875,0.9066295027732848,1.0,0.0,3.0,1.0,0.0
12308100,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.830208420753479,0.3731368482112884,0.3389615714550018,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.8300773501396179,0.3733122944831848,0.3567615151405334,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.828250527381897,0.3704138696193695,0.2616405487060547,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.7748428583145142,0.3021802604198456,0.2898735702037811,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433349609375,0.6974873542785645,0.2172192484140396,0.9957377910614014,284.0472412109375,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0960693359375,284.0561828613281,1.0,0.5309101343154907,1.0,1.0,0.0,1.0,-2.6928529739379883,2.6928470134735107,5.820306796522345e-06,2.075188636779785,0.8785499930381775,0.8785499930381775,0.0,151.6463623046875,154.0,33358.80859375,0.0,1811.44482421875,1.0,280.60107421875,282.78143310546875,291.135009765625,293.264892578125,293.1499938964844,293.1499938964844,280.6499938964844,37356.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801195025444031,1.0,0.0,0.0,3.625911951065064,3.6259360313415527,8.772589694672206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.42333984375,0.0,1516.61376953125,1895.4371337890625,0.0,3217.7001953125,0.9008764624595642,1.0,0.0,3.0,1.0,0.0
12308160,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09429931640625,0.8286219835281372,0.3724702298641205,0.3381735980510711,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09429931640625,0.8289428949356079,0.373265266418457,0.3565572798252105,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09429931640625,0.8268418312072754,0.3699793517589569,0.2612088024616241,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941467285156,0.7735481262207031,0.3019797205924988,0.2895511090755462,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.6958532333374023,0.2167203277349472,0.9929823279380798,284.0943603515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0954895019531,284.095703125,1.0,0.5304878950119019,1.0,1.0,0.0,1.0,-2.6874375343322754,2.687431812286377,5.796645382361021e-06,2.070883274078369,0.8733614683151245,0.8733614683151245,0.0,152.24635314941406,142.0,33087.734375,0.0,1806.0645751953125,1.0,280.6421203613281,282.8345031738281,291.1070861816406,293.2429504394531,293.1499938964844,293.1499938964844,280.95001220703125,37339.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711694478988647,1.0,0.0,0.0,3.6012232303619385,3.601246833801269,8.653531153868244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.48974609375,0.0,1489.4678955078125,1895.4371337890625,0.0,3133.7802734375,0.8953354358673096,1.0,0.0,3.0,1.0,0.0
12308220,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862243652344,0.8328158855438232,0.3721127808094024,0.3374334275722503,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862243652344,0.8339492082595825,0.3740680813789367,0.3568875789642334,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862243652344,0.8313151597976685,0.3700407743453979,0.2609316408634186,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.7783741354942322,0.302369624376297,0.2895245850086212,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.699663519859314,0.2164419889450073,0.9899598360061646,284.2862854003906,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1024475097656,284.2879943847656,1.0,0.527184247970581,1.0,1.0,0.0,1.0,-2.6829404830932617,2.682934761047364,5.77690479985904e-06,2.067246198654175,0.8660732507705688,0.8660732507705688,0.0,148.29197692871094,130.0,31832.306640625,0.0,1781.2457275390625,1.0,280.941162109375,283.0765991210937,291.0581359863281,293.09332275390625,293.1499938964844,293.1499938964844,281.25,37187.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474110960960388,1.0,0.0,0.0,3.556061267852783,3.556084632873535,8.43785016968468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.31201171875,0.0,1439.806884765625,1895.4371337890625,0.0,2911.02880859375,0.8851882815361023,1.0,0.0,3.0,1.0,0.0
12308280,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862243652344,0.8328158855438232,0.3721127808094024,0.3374334275722503,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862243652344,0.8339492082595825,0.3740680813789367,0.3568875789642334,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862243652344,0.8313151597976685,0.3700407743453979,0.2609316408634186,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.7783741354942322,0.302369624376297,0.2895245850086212,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.699663519859314,0.2164419889450073,0.9899598360061646,284.2862854003906,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1024475097656,284.2879943847656,1.0,0.527184247970581,1.0,1.0,0.0,1.0,-2.6829404830932617,2.682934761047364,5.77690479985904e-06,2.067246198654175,0.8660732507705688,0.8660732507705688,0.0,148.29197692871094,130.0,31832.306640625,0.0,1781.2457275390625,1.0,280.941162109375,283.0765991210937,291.0581359863281,293.09332275390625,293.1499938964844,293.1499938964844,281.25,37187.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474110960960388,1.0,0.0,0.0,3.556061267852783,3.556084632873535,8.43785016968468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.31201171875,0.0,1439.806884765625,1895.4371337890625,0.0,2911.02880859375,0.8851882815361023,1.0,0.0,3.0,1.0,0.0
12308340,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8437096476554871,0.3724999129772186,0.3373367190361023,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.845714807510376,0.3756415545940399,0.357891708612442,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8424676060676575,0.3708672821521759,0.2611567378044128,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.7900659441947937,0.3034587502479553,0.290088027715683,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789123535156,0.7098936438560486,0.216841772198677,0.9895650744438172,284.47967529296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1158752441406,284.4814758300781,1.0,0.5220454335212708,1.0,1.0,0.0,1.0,-2.684499502182007,2.6844937801361084,5.783444066764787e-06,2.0683627128601074,0.8613731265068054,0.8613731265068054,0.0,140.28018188476562,118.0,30652.31640625,0.0,1746.9066162109375,1.0,281.2407531738281,283.3182678222656,291.0416564941406,292.9977111816406,293.1499938964844,293.1499938964844,281.54998779296875,36955.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261966109275818,1.0,0.0,0.0,3.519479751586914,3.519502639770508,8.265140536423132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.40771484375,0.0,1399.6417236328125,1895.4371337890625,0.0,2713.06884765625,0.8768925070762634,1.0,0.0,3.0,1.0,0.0
12308400,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8437096476554871,0.3724999129772186,0.3373367190361023,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.845714807510376,0.3756415545940399,0.357891708612442,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8424676060676575,0.3708672821521759,0.2611567378044128,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.7900659441947937,0.3034587502479553,0.290088027715683,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789123535156,0.7098936438560486,0.216841772198677,0.9895650744438172,284.47967529296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1158752441406,284.4814758300781,1.0,0.5220454335212708,1.0,1.0,0.0,1.0,-2.684499502182007,2.6844937801361084,5.783444066764787e-06,2.0683627128601074,0.8613731265068054,0.8613731265068054,0.0,140.28018188476562,118.0,30652.31640625,0.0,1746.9066162109375,1.0,281.2407531738281,283.3182678222656,291.0416564941406,292.9977111816406,293.1499938964844,293.1499938964844,281.54998779296875,36955.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261966109275818,1.0,0.0,0.0,3.519479751586914,3.519502639770508,8.265140536423132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.40771484375,0.0,1399.6417236328125,1895.4371337890625,0.0,2713.06884765625,0.8768925070762634,1.0,0.0,3.0,1.0,0.0
12308460,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8601017594337463,0.3733319640159607,0.3376011252403259,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8631313443183899,0.3776950240135193,0.3593121767044067,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8591315746307373,0.3721604943275451,0.2616799175739288,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8070088028907776,0.3049884438514709,0.2910268604755401,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.723825216293335,0.2176793813705444,0.9909399747848512,284.67364501953125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13232421875,284.6753845214844,1.0,0.5160300731658936,1.0,1.0,0.0,1.0,-2.6899302005767822,2.689924478530884,5.806800800201017e-06,2.07251501083374,0.8592537045478821,0.8592537045478821,0.0,130.19094848632812,106.0,29565.7421875,-0.0,1708.677490234375,1.0,281.5404357910156,283.559326171875,291.02978515625,292.9178466796875,293.1499938964844,293.1499938964844,281.8500061035156,36672.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078380227088928,1.0,0.0,0.0,3.4934351444244385,3.493457794189453,8.143267109517183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.1474609375,0.0,1370.6719970703125,1895.4371337890625,0.0,2543.298095703125,0.8708987832069397,1.0,0.0,3.0,1.0,0.0
12308520,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8601017594337463,0.3733319640159607,0.3376011252403259,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8631313443183899,0.3776950240135193,0.3593121767044067,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8591315746307373,0.3721604943275451,0.2616799175739288,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8070088028907776,0.3049884438514709,0.2910268604755401,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.723825216293335,0.2176793813705444,0.9909399747848512,284.67364501953125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13232421875,284.6753845214844,1.0,0.5160300731658936,1.0,1.0,0.0,1.0,-2.6899302005767822,2.689924478530884,5.806800800201017e-06,2.07251501083374,0.8592537045478821,0.8592537045478821,0.0,130.19094848632812,106.0,29565.7421875,-0.0,1708.677490234375,1.0,281.5404357910156,283.559326171875,291.02978515625,292.9178466796875,293.1499938964844,293.1499938964844,281.8500061035156,36672.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078380227088928,1.0,0.0,0.0,3.4934351444244385,3.493457794189453,8.143267109517183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.1474609375,0.0,1370.6719970703125,1895.4371337890625,0.0,2543.298095703125,0.8708987832069397,1.0,0.0,3.0,1.0,0.0
12308580,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8825221657752991,0.3745299279689789,0.3381601572036743,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8867009878158569,0.3801229298114776,0.361055850982666,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8818658590316772,0.3738314509391784,0.2624403238296509,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8276200294494629,0.3068553507328033,0.2922545969486236,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7414332032203674,0.218838483095169,0.9936345815658568,284.87066650390625,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1499938964844,284.8723449707031,1.0,0.5096452236175537,1.0,1.0,0.0,1.0,-2.698322057723999,2.698316097259521,5.843088274559705e-06,2.0789809226989746,0.8597981929779053,0.8597981929779053,0.0,119.00350952148438,94.0,28628.7578125,-0.0,1669.541015625,1.0,281.8402099609375,283.802978515625,291.0170288085937,292.8476257324219,293.1499938964844,293.1499938964844,282.1499938964844,36353.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919888496398926,1.0,0.0,0.0,3.479331970214844,3.47935438156128,8.077649908955209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3037109375,0.0,1353.9764404296875,1895.4371337890625,0.0,2398.418701171875,0.8675256967544556,1.0,0.0,3.0,1.0,0.0
12308640,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8825221657752991,0.3745299279689789,0.3381601572036743,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8867009878158569,0.3801229298114776,0.361055850982666,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8818658590316772,0.3738314509391784,0.2624403238296509,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8276200294494629,0.3068553507328033,0.2922545969486236,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7414332032203674,0.218838483095169,0.9936345815658568,284.87066650390625,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1499938964844,284.8723449707031,1.0,0.5096452236175537,1.0,1.0,0.0,1.0,-2.698322057723999,2.698316097259521,5.843088274559705e-06,2.0789809226989746,0.8597981929779053,0.8597981929779053,0.0,119.00350952148438,94.0,28628.7578125,-0.0,1669.541015625,1.0,281.8402099609375,283.802978515625,291.0170288085937,292.8476257324219,293.1499938964844,293.1499938964844,282.1499938964844,36353.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919888496398926,1.0,0.0,0.0,3.479331970214844,3.47935438156128,8.077649908955209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3037109375,0.0,1353.9764404296875,1895.4371337890625,0.0,2398.418701171875,0.8675256967544556,1.0,0.0,3.0,1.0,0.0
12308700,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.89618319272995,0.3752141296863556,0.3384883403778076,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9009577035903932,0.381431370973587,0.3619985282421112,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8957189321517944,0.3747625946998596,0.2628719508647918,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8396323919296265,0.3078735768795013,0.2929337322711944,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7522293329238892,0.2194982916116714,0.9952974319458008,285.0111999511719,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1588134765625,285.02117919921875,1.0,0.5063949227333069,1.0,1.0,0.0,1.0,-2.703181505203247,2.703175544738769,5.864182185177924e-06,2.082738876342773,0.8615540862083435,0.8615540862083435,0.0,113.21154022216795,94.0,27833.599609375,-0.0,1649.9237060546875,1.0,282.0938415527344,283.9862060546875,290.9810485839844,292.7184143066406,293.1499938964844,293.1499938964844,282.1499938964844,36176.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821666598320007,1.0,0.0,0.0,3.4766600131988525,3.476682424545288,8.065248948696535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.86279296875,0.0,1349.9942626953125,1895.4371337890625,0.0,2309.614990234375,0.8668380975723267,1.0,0.0,3.0,1.0,0.0
12308760,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9126230478286744,0.3760133683681488,0.3389659523963928,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9185519814491272,0.382843017578125,0.3630659878253937,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9123165011405944,0.3758030533790588,0.2634044289588928,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8538702130317688,0.308981329202652,0.2937171757221222,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7651560306549072,0.220235139131546,0.9973554611206056,285.0639038085937,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.16815185546875,285.0653991699219,1.0,0.5031607151031494,1.0,1.0,0.0,1.0,-2.709091663360596,2.709085702896118,5.889884050702676e-06,2.0873074531555176,0.8628910779953003,0.8628910779953003,0.0,107.23992156982422,82.0,27715.810546875,-0.0,1630.918701171875,1.0,282.1402587890625,284.0415954589844,290.9993896484375,292.7757873535156,293.1499938964844,293.1499938964844,282.45001220703125,36025.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777543663978577,1.0,0.0,0.0,3.477570056915283,3.4775924682617188,8.069471277849516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.15087890625,0.0,1349.843505859375,1895.4371337890625,0.0,2270.00146484375,0.8668821454048157,1.0,0.0,3.0,1.0,0.0
12308820,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.9564087986946106,0.3778325617313385,0.3400311768054962,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9631479382514954,0.3858745098114013,0.3653362095355987,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.9565352201461792,0.3780971467494964,0.2645667493343353,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.8907084465026855,0.3113754391670227,0.2954035401344299,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.798312783241272,0.2218589186668396,1.001986384391785,285.2730712890625,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1868896484375,285.2746887207031,1.0,0.4967294037342071,1.0,1.0,0.0,1.0,-2.722085952758789,2.7220799922943115,5.946616511209868e-06,2.0973641872406006,0.86888188123703,0.86888188123703,0.0,95.1360092163086,100.0,26960.9921875,-0.0,1593.58251953125,1.0,282.440185546875,284.2837829589844,290.97955322265625,292.7080383300781,293.1499938964844,293.1499938964844,282.75,35679.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645086050033569,1.0,0.0,0.0,3.4886746406555176,3.488697290420532,8.12108908121445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.21337890625,0.0,1358.69287109375,1895.4371337890625,0.0,2152.23291015625,0.8690873980522156,1.0,0.0,3.0,1.0,0.0
12308880,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.9564087986946106,0.3778325617313385,0.3400311768054962,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9631479382514954,0.3858745098114013,0.3653362095355987,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.9565352201461792,0.3780971467494964,0.2645667493343353,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.8907084465026855,0.3113754391670227,0.2954035401344299,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.798312783241272,0.2218589186668396,1.001986384391785,285.2730712890625,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1868896484375,285.2746887207031,1.0,0.4967294037342071,1.0,1.0,0.0,1.0,-2.722085952758789,2.7220799922943115,5.946616511209868e-06,2.0973641872406006,0.86888188123703,0.86888188123703,0.0,95.1360092163086,100.0,26960.9921875,-0.0,1593.58251953125,1.0,282.440185546875,284.2837829589844,290.97955322265625,292.7080383300781,293.1499938964844,293.1499938964844,282.75,35679.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645086050033569,1.0,0.0,0.0,3.4886746406555176,3.488697290420532,8.12108908121445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.21337890625,0.0,1358.69287109375,1895.4371337890625,0.0,2152.23291015625,0.8690873980522156,1.0,0.0,3.0,1.0,0.0
12308940,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.9631416201591492,0.3800287246704101,0.3418651223182678,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.970545768737793,0.3892414271831512,0.3683747947216034,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.9636499881744384,0.3807379305362701,0.2663062810897827,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8977115750312805,0.3140516579151153,0.2978092133998871,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8044759035110474,0.2237076312303543,1.009784698486328,285.4931030273437,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.4947509765625,1.0,0.4998370110988617,1.0,1.0,0.0,1.0,-2.742286205291748,2.7422802448272705,6.035248134139692e-06,2.112950086593628,0.8779258131980896,0.8779258131980896,0.0,94.52356719970705,118.0,26337.23046875,-0.0,1619.898681640625,1.0,282.7403869628906,284.5289001464844,290.961669921875,292.65045166015625,293.1499938964844,293.1499938964844,283.04998779296875,35327.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752822756767273,1.0,0.0,0.0,3.513042688369751,3.5130653381347656,8.234935080508876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.20703125,0.0,1381.22607421875,1895.4371337890625,0.0,2049.92138671875,0.8742450475692749,1.0,0.0,3.0,1.0,0.0
12309000,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.9631416201591492,0.3800287246704101,0.3418651223182678,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.970545768737793,0.3892414271831512,0.3683747947216034,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.9636499881744384,0.3807379305362701,0.2663062810897827,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8977115750312805,0.3140516579151153,0.2978092133998871,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8044759035110474,0.2237076312303543,1.009784698486328,285.4931030273437,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.4947509765625,1.0,0.4998370110988617,1.0,1.0,0.0,1.0,-2.742286205291748,2.7422802448272705,6.035248134139692e-06,2.112950086593628,0.8779258131980896,0.8779258131980896,0.0,94.52356719970705,118.0,26337.23046875,-0.0,1619.898681640625,1.0,282.7403869628906,284.5289001464844,290.961669921875,292.65045166015625,293.1499938964844,293.1499938964844,283.04998779296875,35327.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752822756767273,1.0,0.0,0.0,3.513042688369751,3.5130653381347656,8.234935080508876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.20703125,0.0,1381.22607421875,1895.4371337890625,0.0,2049.92138671875,0.8742450475692749,1.0,0.0,3.0,1.0,0.0
12309060,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.943774163722992,0.3824414908885956,0.3441991508007049,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9528537392616272,0.3928244411945343,0.371930718421936,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9447284936904908,0.3835936486721039,0.2684283554553985,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.881437361240387,0.3168980777263641,0.3006879687309265,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.7898882627487183,0.2256717830896377,1.0195841789245603,285.7117919921875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.7132568359375,1.0,0.5081145763397217,1.0,1.0,0.0,1.0,-2.7671477794647217,2.767141819000244,6.145423867565114e-06,2.1322216987609863,0.8898855447769165,0.8898855447769165,0.0,101.47354125976562,136.0,25747.662109375,-0.0,1689.102294921875,1.0,283.0406494140625,284.771240234375,290.9427490234375,292.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,34996.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425863146781921,1.0,0.0,0.0,3.5498414039611816,3.5498642921447754,8.408358098677127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.4052734375,0.0,1417.2623291015625,1895.4371337890625,0.0,1961.66357421875,0.8802037835121155,1.0,0.0,3.0,1.0,0.0
12309120,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.943774163722992,0.3824414908885956,0.3441991508007049,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9528537392616272,0.3928244411945343,0.371930718421936,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9447284936904908,0.3835936486721039,0.2684283554553985,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.881437361240387,0.3168980777263641,0.3006879687309265,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.7898882627487183,0.2256717830896377,1.0195841789245603,285.7117919921875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.7132568359375,1.0,0.5081145763397217,1.0,1.0,0.0,1.0,-2.7671477794647217,2.767141819000244,6.145423867565114e-06,2.1322216987609863,0.8898855447769165,0.8898855447769165,0.0,101.47354125976562,136.0,25747.662109375,-0.0,1689.102294921875,1.0,283.0406494140625,284.771240234375,290.9427490234375,292.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,34996.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425863146781921,1.0,0.0,0.0,3.5498414039611816,3.5498642921447754,8.408358098677127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.4052734375,0.0,1417.2623291015625,1895.4371337890625,0.0,1961.66357421875,0.8802037835121155,1.0,0.0,3.0,1.0,0.0
12309180,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9116623401641846,0.3842635452747345,0.3464252352714538,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9218049645423888,0.3960402309894562,0.375516802072525,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9130535125732422,0.3860085606575012,0.2705388367176056,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8562562465667725,0.3194265961647033,0.3036139607429504,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7670266628265381,0.227370336651802,1.0296823978424072,285.7876281738281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23687744140625,285.78778076171875,1.0,0.519378662109375,1.0,1.0,0.0,1.0,-2.792325019836426,2.792318820953369,6.258201210584957e-06,2.151824474334717,0.901713490486145,0.901713490486145,0.0,113.24578857421876,154.0,25562.224609375,-0.0,1782.9251708984375,1.0,283.1468200683594,284.8556823730469,290.9617919921875,292.6297302246094,293.1499938964844,293.1499938964844,283.04998779296875,34465.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442786693572998,1.0,0.0,0.0,3.574075698852539,3.574098825454712,8.523555266037874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.54150390625,0.0,1439.0877685546875,1895.4371337890625,0.0,1976.1617431640625,0.888861358165741,1.0,0.0,3.0,1.0,0.0
12309240,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9116623401641846,0.3842635452747345,0.3464252352714538,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9218049645423888,0.3960402309894562,0.375516802072525,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9130535125732422,0.3860085606575012,0.2705388367176056,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8562562465667725,0.3194265961647033,0.3036139607429504,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7670266628265381,0.227370336651802,1.0296823978424072,285.7876281738281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23687744140625,285.78778076171875,1.0,0.519378662109375,1.0,1.0,0.0,1.0,-2.792325019836426,2.792318820953369,6.258201210584957e-06,2.151824474334717,0.901713490486145,0.901713490486145,0.0,113.24578857421876,154.0,25562.224609375,-0.0,1782.9251708984375,1.0,283.1468200683594,284.8556823730469,290.9617919921875,292.6297302246094,293.1499938964844,293.1499938964844,283.04998779296875,34465.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442786693572998,1.0,0.0,0.0,3.574075698852539,3.574098825454712,8.523555266037874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.54150390625,0.0,1439.0877685546875,1895.4371337890625,0.0,1976.1617431640625,0.888861358165741,1.0,0.0,3.0,1.0,0.0
12309300,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.8956418633460999,0.3846586346626282,0.347244381904602,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9052152633666992,0.3972792625427246,0.3771107196807861,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.8971648216247559,0.3867937624454498,0.2714177072048187,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8430283069610596,0.3203728199005127,0.3049116730690002,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.7549026608467102,0.2279572933912277,1.034120798110962,285.7269592285156,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23956298828125,285.7225341796875,1.0,0.5255776047706604,1.0,1.0,0.0,1.0,-2.8031795024871826,2.803173303604126,6.307223429757869e-06,2.1603145599365234,0.9063145518302916,0.9063145518302916,0.0,120.52081298828124,154.0,25785.373046875,-0.0,1834.388427734375,1.0,283.0666198730469,284.7843322753906,290.9913635253906,292.7113342285156,293.1499938964844,293.1499938964844,283.04998779296875,34656.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518410086631775,1.0,0.0,0.0,3.604729652404785,3.604753017425537,8.670391480336548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.2724609375,0.0,1473.4598388671875,1895.4371337890625,0.0,2041.3994140625,0.8941713571548462,1.0,0.0,3.0,1.0,0.0
12309360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8797928094863892,0.3846777379512787,0.3476957380771637,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.8897721767425537,0.3982278704643249,0.3784280121326446,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8815961480140686,0.3872518241405487,0.272061139345169,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8299304246902466,0.3210619986057281,0.3059742152690887,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.7429352402687073,0.2283219546079635,1.037660002708435,285.6959533691406,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2392883300781,285.69439697265625,1.0,0.5318994522094727,1.0,1.0,0.0,1.0,-2.8116133213043213,2.8116071224212646,6.345481324387947e-06,2.166928291320801,0.9109601974487304,0.9109601974487304,0.0,128.59478759765625,172.0,25797.603515625,-0.0,1886.248046875,1.0,283.0526428222656,284.75469970703125,290.9825439453125,292.7008056640625,293.1499938964844,293.1499938964844,282.75,34735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580516338348389,1.0,0.0,0.0,3.627665758132935,3.6276893615722656,8.781077553976502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.89990234375,0.0,1499.05712890625,1895.4371337890625,0.0,2095.505126953125,0.8993741273880005,1.0,0.0,3.0,1.0,0.0
12309420,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8500084280967712,0.3832888901233673,0.3475315272808075,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8606484532356262,0.3990016877651214,0.3802003860473633,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8523654341697693,0.3869177997112274,0.2726295590400696,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.8040851354598999,0.3214533627033233,0.3073477149009704,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7203821539878845,0.2282058596611023,1.0417168140411377,285.4473876953125,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2291259765625,285.4444580078125,1.0,0.5444404482841492,1.0,1.0,0.0,1.0,-2.820767641067505,2.820761203765869,6.387362645909889e-06,2.1742091178894043,0.9156031012535096,0.9156031012535096,0.0,146.48992919921875,190.0,26380.921875,-0.0,1986.79638671875,1.0,282.7581481933594,284.4835205078125,290.9871826171875,292.7793273925781,293.1499938964844,293.1499938964844,282.45001220703125,35039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803633809089661,1.0,0.0,0.0,3.66441798210144,3.664441823959351,8.959902402239095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9755859375,0.0,1542.0548095703125,1895.4371337890625,0.0,2293.403564453125,0.9078094363212584,1.0,0.0,3.0,1.0,0.0
