time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309480,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8500084280967712,0.3832888901233673,0.3475315272808075,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8606484532356262,0.3990016877651214,0.3802003860473633,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8523654341697693,0.3869177997112274,0.2726295590400696,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.8040851354598999,0.3214533627033233,0.3073477149009704,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7203821539878845,0.2282058596611023,1.0417168140411377,285.4473876953125,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2291259765625,285.4444580078125,1.0,0.5444404482841492,1.0,1.0,0.0,1.0,-2.820767641067505,2.820761203765869,6.387362645909889e-06,2.1742091178894043,0.9156031012535096,0.9156031012535096,0.0,146.48992919921875,190.0,26380.921875,-0.0,1986.79638671875,1.0,282.7581481933594,284.4835205078125,290.9871826171875,292.7793273925781,293.1499938964844,293.1499938964844,282.45001220703125,35039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803633809089661,1.0,0.0,0.0,3.66441798210144,3.664441823959351,8.959902402239095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9755859375,0.0,1542.0548095703125,1895.4371337890625,0.0,2293.403564453125,0.9078094363212584,1.0,0.0,3.0,1.0,0.0
12309540,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.8244717121124268,0.3807191252708435,0.3461672365665436,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8358181715011597,0.3987125158309936,0.3809022009372711,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.8274012804031372,0.3854414522647857,0.2723320424556732,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.7792038917541504,0.3208743631839752,0.3077608942985534,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.6979212164878845,0.2271900922060012,1.0416789054870603,285.18829345703125,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.21026611328125,285.185302734375,1.0,0.5563271641731262,1.0,1.0,0.0,1.0,-2.820072650909424,2.820066213607788,6.384498647094006e-06,2.173802614212036,0.9166861772537231,0.9166861772537231,0.0,165.71376037597656,178.0,26883.271484375,-0.0,2078.10888671875,1.0,282.4579772949219,284.2046203613281,290.94012451171875,292.77410888671875,293.1499938964844,293.1499938964844,282.1499938964844,35381.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977305054664612,1.0,0.0,0.0,3.688390970230103,3.688415288925171,9.077519393940748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.59619140625,0.0,1571.623046875,1895.4371337890625,0.0,2450.69384765625,0.9134148955345154,1.0,0.0,3.0,1.0,0.0
12309600,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.8244717121124268,0.3807191252708435,0.3461672365665436,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8358181715011597,0.3987125158309936,0.3809022009372711,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.8274012804031372,0.3854414522647857,0.2723320424556732,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.7792038917541504,0.3208743631839752,0.3077608942985534,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.6979212164878845,0.2271900922060012,1.0416789054870603,285.18829345703125,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.21026611328125,285.185302734375,1.0,0.5563271641731262,1.0,1.0,0.0,1.0,-2.820072650909424,2.820066213607788,6.384498647094006e-06,2.173802614212036,0.9166861772537231,0.9166861772537231,0.0,165.71376037597656,178.0,26883.271484375,-0.0,2078.10888671875,1.0,282.4579772949219,284.2046203613281,290.94012451171875,292.77410888671875,293.1499938964844,293.1499938964844,282.1499938964844,35381.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977305054664612,1.0,0.0,0.0,3.688390970230103,3.688415288925171,9.077519393940748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.59619140625,0.0,1571.623046875,1895.4371337890625,0.0,2450.69384765625,0.9134148955345154,1.0,0.0,3.0,1.0,0.0
12309660,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8145949244499207,0.3777351677417755,0.3438323438167572,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8273900151252747,0.3979017436504364,0.3805207908153534,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.818252682685852,0.3834519386291504,0.2712266445159912,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7703835964202881,0.3197987079620361,0.3071258068084717,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6889454126358032,0.2256674319505691,1.0366806983947754,284.9491271972656,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1885681152344,284.9463195800781,1.0,0.5584551095962524,1.0,1.0,0.0,1.0,-2.8087196350097656,2.80871319770813,6.333426881610649e-06,2.165156841278076,0.9147124886512756,0.9147124886512756,0.0,172.67648315429688,166.0,27450.642578125,-0.0,2092.783935546875,1.0,282.15789794921875,283.9354858398437,290.8887023925781,292.7543640136719,293.1499938964844,293.1499938964844,281.8500061035156,35720.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095929026603699,1.0,0.0,0.0,3.6996450424194336,3.699669599533081,9.132999139183084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.560546875,0.0,1586.985595703125,1895.4371337890625,0.0,2559.445068359375,0.9161689281463624,1.0,0.0,3.0,1.0,0.0
12309720,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8145949244499207,0.3777351677417755,0.3438323438167572,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8273900151252747,0.3979017436504364,0.3805207908153534,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.818252682685852,0.3834519386291504,0.2712266445159912,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7703835964202881,0.3197987079620361,0.3071258068084717,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6889454126358032,0.2256674319505691,1.0366806983947754,284.9491271972656,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1885681152344,284.9463195800781,1.0,0.5584551095962524,1.0,1.0,0.0,1.0,-2.8087196350097656,2.80871319770813,6.333426881610649e-06,2.165156841278076,0.9147124886512756,0.9147124886512756,0.0,172.67648315429688,166.0,27450.642578125,-0.0,2092.783935546875,1.0,282.15789794921875,283.9354858398437,290.8887023925781,292.7543640136719,293.1499938964844,293.1499938964844,281.8500061035156,35720.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095929026603699,1.0,0.0,0.0,3.6996450424194336,3.699669599533081,9.132999139183084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.560546875,0.0,1586.985595703125,1895.4371337890625,0.0,2559.445068359375,0.9161689281463624,1.0,0.0,3.0,1.0,0.0
12309780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8130360841751099,0.3747070431709289,0.3411227464675903,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.8272817134857178,0.3969241678714752,0.379619300365448,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8173598647117615,0.3813360035419464,0.2697634994983673,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7699188590049744,0.3185642957687378,0.3059776127338409,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.687637984752655,0.2239721715450287,1.029160976409912,284.7216796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1681213378906,284.7189025878906,1.0,0.5555000305175781,1.0,1.0,0.0,1.0,-2.7922070026397705,2.7922005653381348,6.259171641431749e-06,2.152425527572632,0.9098317623138428,0.9098317623138428,0.0,171.5952911376953,154.0,28037.185546875,-0.0,2060.5146484375,1.0,281.8578491210937,283.6736755371094,290.8500366210937,292.7478332519531,293.1499938964844,293.1499938964844,281.54998779296875,36056.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191205263137817,1.0,0.0,0.0,3.6984941959381104,3.698518753051758,9.127318207902136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0234375,0.0,1588.21923828125,1895.4371337890625,0.0,2647.423583984375,0.9161378145217896,1.0,0.0,3.0,1.0,0.0
12309840,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8130360841751099,0.3747070431709289,0.3411227464675903,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.8272817134857178,0.3969241678714752,0.379619300365448,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8173598647117615,0.3813360035419464,0.2697634994983673,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7699188590049744,0.3185642957687378,0.3059776127338409,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.687637984752655,0.2239721715450287,1.029160976409912,284.7216796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1681213378906,284.7189025878906,1.0,0.5555000305175781,1.0,1.0,0.0,1.0,-2.7922070026397705,2.7922005653381348,6.259171641431749e-06,2.152425527572632,0.9098317623138428,0.9098317623138428,0.0,171.5952911376953,154.0,28037.185546875,-0.0,2060.5146484375,1.0,281.8578491210937,283.6736755371094,290.8500366210937,292.7478332519531,293.1499938964844,293.1499938964844,281.54998779296875,36056.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191205263137817,1.0,0.0,0.0,3.6984941959381104,3.698518753051758,9.127318207902136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0234375,0.0,1588.21923828125,1895.4371337890625,0.0,2647.423583984375,0.9161378145217896,1.0,0.0,3.0,1.0,0.0
12309900,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.8142493963241577,0.3731917440891266,0.3397335708141327,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.8291639685630798,0.3964057266712188,0.3790882527828216,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.8188629150390625,0.3802613914012909,0.2689847350120544,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.7716233134269714,0.3179226517677307,0.3053216934204101,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.6887783408164978,0.2231034338474273,1.0249826908111572,284.56207275390625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1587219238281,284.5516357421875,1.0,0.5528035163879395,1.0,1.0,0.0,1.0,-2.783154249191284,2.7831480503082275,6.218621820153203e-06,2.1454334259033203,0.9056981205940248,0.9056981205940248,0.0,169.18386840820312,154.0,28718.31640625,-0.0,2034.331787109375,1.0,281.6000366210937,283.4775695800781,290.862548828125,292.8456420898437,293.1499938964844,293.1499938964844,281.54998779296875,36241.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262495994567871,1.0,0.0,0.0,3.6933047771453857,3.693329334259033,9.101722184823302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.69482421875,0.0,1583.710693359375,1895.4371337890625,0.0,2713.5615234375,0.9150655269622804,1.0,0.0,3.0,1.0,0.0
12309960,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.8161856532096863,0.371626615524292,0.3382023870944977,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.500244140625,0.8318015933036804,0.3958324193954468,0.3784277439117431,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.8210986852645874,0.3791342675685882,0.2681077122688293,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.7740895748138428,0.3172358572483063,0.3045560717582702,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5012512207031,0.6906155943870544,0.2222009003162384,1.0203943252563477,284.5002136230469,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1493530273437,284.49761962890625,1.0,0.5495107173919678,1.0,1.0,0.0,1.0,-2.773032665252685,2.773026466369629,6.1734390328638256e-06,2.137615203857422,0.9020316004753112,0.9020316004753112,0.0,166.0195770263672,142.0,28657.716796875,-0.0,2003.0257568359373,1.0,281.5579833984375,283.4205627441406,290.819580078125,292.7517395019531,293.1499938964844,293.1499938964844,281.25,36400.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280372619628906,1.0,0.0,0.0,3.684548854827881,3.684573411941528,9.058617820301152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.51611328125,0.0,1574.97021484375,1895.4371337890625,0.0,2730.18212890625,0.913248598575592,1.0,0.0,3.0,1.0,0.0
12310020,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8224212527275085,0.3685195744037628,0.3351603150367737,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.8395439386367798,0.3946662545204162,0.3770600259304046,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8279321193695068,0.3768827021121979,0.2663388848304748,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868347167969,0.781506359577179,0.315854549407959,0.3029777705669403,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.696541428565979,0.2204068601131439,1.0110048055648804,284.2864990234375,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1323547363281,284.2840270996094,1.0,0.54171222448349,1.0,1.0,0.0,1.0,-2.752427101135254,2.7524209022521973,6.0819420468760654e-06,2.1216881275177,0.891454815864563,0.891454815864563,0.0,157.8469696044922,130.0,29324.373046875,-0.0,1931.81396484375,1.0,281.258056640625,283.17779541015625,290.7947082519531,292.76611328125,293.1499938964844,293.1499938964844,281.54998779296875,36758.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374752402305603,1.0,0.0,0.0,3.657334089279175,3.657358407974243,8.925294423534069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.28564453125,0.0,1547.0279541015625,1895.4371337890625,0.0,2818.135498046875,0.907407283782959,1.0,0.0,3.0,1.0,0.0
12310080,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8224212527275085,0.3685195744037628,0.3351603150367737,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.8395439386367798,0.3946662545204162,0.3770600259304046,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8279321193695068,0.3768827021121979,0.2663388848304748,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868347167969,0.781506359577179,0.315854549407959,0.3029777705669403,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.696541428565979,0.2204068601131439,1.0110048055648804,284.2864990234375,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1323547363281,284.2840270996094,1.0,0.54171222448349,1.0,1.0,0.0,1.0,-2.752427101135254,2.7524209022521973,6.0819420468760654e-06,2.1216881275177,0.891454815864563,0.891454815864563,0.0,157.8469696044922,130.0,29324.373046875,-0.0,1931.81396484375,1.0,281.258056640625,283.17779541015625,290.7947082519531,292.76611328125,293.1499938964844,293.1499938964844,281.54998779296875,36758.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374752402305603,1.0,0.0,0.0,3.657334089279175,3.657358407974243,8.925294423534069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.28564453125,0.0,1547.0279541015625,1895.4371337890625,0.0,2818.135498046875,0.907407283782959,1.0,0.0,3.0,1.0,0.0
12310140,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.8332716226577759,0.3672115206718445,0.3330785632133484,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8521121740341187,0.3948239386081695,0.3763794302940368,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8393704891204834,0.3761355280876159,0.2651679813861847,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.7936551570892334,0.3155891299247741,0.3019625544548034,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429931640625,0.7067185640335083,0.2194781154394149,1.0035871267318726,284.4434509277344,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.12841796875,284.4443359375,1.0,0.5331301093101501,1.0,1.0,0.0,1.0,-2.7375528812408447,2.737546920776367,6.016012775944546e-06,2.110046863555908,0.8859724998474121,0.8859724998474121,0.0,147.34877014160156,118.0,28030.080078125,-0.0,1859.564453125,1.0,281.5421142578125,283.38531494140625,290.6469116210937,292.4750671386719,293.1499938964844,293.1499938964844,281.8500061035156,36736.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149657845497131,1.0,0.0,0.0,3.629122495651245,3.6291463375091553,8.788131253822939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.30517578125,0.0,1515.5455322265625,1895.4371337890625,0.0,2608.99609375,0.9011282324790956,1.0,0.0,3.0,1.0,0.0
12310200,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.8332716226577759,0.3672115206718445,0.3330785632133484,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8521121740341187,0.3948239386081695,0.3763794302940368,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8393704891204834,0.3761355280876159,0.2651679813861847,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.7936551570892334,0.3155891299247741,0.3019625544548034,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429931640625,0.7067185640335083,0.2194781154394149,1.0035871267318726,284.4434509277344,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.12841796875,284.4443359375,1.0,0.5331301093101501,1.0,1.0,0.0,1.0,-2.7375528812408447,2.737546920776367,6.016012775944546e-06,2.110046863555908,0.8859724998474121,0.8859724998474121,0.0,147.34877014160156,118.0,28030.080078125,-0.0,1859.564453125,1.0,281.5421142578125,283.38531494140625,290.6469116210937,292.4750671386719,293.1499938964844,293.1499938964844,281.8500061035156,36736.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149657845497131,1.0,0.0,0.0,3.629122495651245,3.6291463375091553,8.788131253822939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.30517578125,0.0,1515.5455322265625,1895.4371337890625,0.0,2608.99609375,0.9011282324790956,1.0,0.0,3.0,1.0,0.0
12310260,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.8505436182022095,0.367420345544815,0.3325439989566803,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8715153932571411,0.3962888717651367,0.377022385597229,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.8573848009109497,0.3768509328365326,0.2650987803936004,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.8118822574615479,0.3165162801742553,0.302113801240921,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.7217103242874146,0.2195691615343094,1.000699520111084,284.62664794921875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.13671875,284.6279602050781,1.0,0.5247660279273987,1.0,1.0,0.0,1.0,-2.734302759170532,2.7342967987060547,6.001614110573428e-06,2.1074843406677246,0.8819959759712219,0.8819959759712219,0.0,135.0431671142578,106.0,26843.978515625,-0.0,1797.2088623046875,1.0,281.84149169921875,283.6175231933594,290.590087890625,292.3193054199219,293.1499938964844,293.1499938964844,282.1499938964844,36637.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871018648147583,1.0,0.0,0.0,3.605365753173828,3.6053895950317374,8.673451930008014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.8935546875,0.0,1488.7904052734375,1895.4371337890625,0.0,2354.132080078125,0.8957536816596985,1.0,0.0,3.0,1.0,0.0
12310320,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.8505436182022095,0.367420345544815,0.3325439989566803,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8715153932571411,0.3962888717651367,0.377022385597229,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.8573848009109497,0.3768509328365326,0.2650987803936004,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.8118822574615479,0.3165162801742553,0.302113801240921,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.7217103242874146,0.2195691615343094,1.000699520111084,284.62664794921875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.13671875,284.6279602050781,1.0,0.5247660279273987,1.0,1.0,0.0,1.0,-2.734302759170532,2.7342967987060547,6.001614110573428e-06,2.1074843406677246,0.8819959759712219,0.8819959759712219,0.0,135.0431671142578,106.0,26843.978515625,-0.0,1797.2088623046875,1.0,281.84149169921875,283.6175231933594,290.590087890625,292.3193054199219,293.1499938964844,293.1499938964844,282.1499938964844,36637.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871018648147583,1.0,0.0,0.0,3.605365753173828,3.6053895950317374,8.673451930008014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.8935546875,0.0,1488.7904052734375,1895.4371337890625,0.0,2354.132080078125,0.8957536816596985,1.0,0.0,3.0,1.0,0.0
12310380,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8741867542266846,0.3683592081069946,0.332756370306015,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.897438645362854,0.3984492421150207,0.3783987164497375,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8819600343704224,0.3783587515354156,0.2656483948230743,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8338800668716431,0.3181438446044922,0.3029879629611969,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7403848767280579,0.220308780670166,1.0009255409240725,284.81951904296875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1509704589844,284.8209228515625,1.0,0.5168571472167969,1.0,1.0,0.0,1.0,-2.738189220428467,2.7381832599639893,6.018749900249532e-06,2.110509157180786,0.8789945244789124,0.8789945244789124,0.0,122.17325592041016,94.0,25818.11328125,-0.0,1743.024658203125,1.0,282.14129638671875,283.8590393066406,290.57635498046875,292.23370361328125,293.1499938964844,293.1499938964844,282.45001220703125,36532.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626630067825317,1.0,0.0,0.0,3.5851938724517822,3.5852174758911133,8.576668051318848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.31689453125,0.0,1466.1695556640625,1895.4371337890625,0.0,2135.970703125,0.8911839723587036,1.0,0.0,3.0,1.0,0.0
12310440,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8741867542266846,0.3683592081069946,0.332756370306015,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.897438645362854,0.3984492421150207,0.3783987164497375,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8819600343704224,0.3783587515354156,0.2656483948230743,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8338800668716431,0.3181438446044922,0.3029879629611969,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7403848767280579,0.220308780670166,1.0009255409240725,284.81951904296875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1509704589844,284.8209228515625,1.0,0.5168571472167969,1.0,1.0,0.0,1.0,-2.738189220428467,2.7381832599639893,6.018749900249532e-06,2.110509157180786,0.8789945244789124,0.8789945244789124,0.0,122.17325592041016,94.0,25818.11328125,-0.0,1743.024658203125,1.0,282.14129638671875,283.8590393066406,290.57635498046875,292.23370361328125,293.1499938964844,293.1499938964844,282.45001220703125,36532.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626630067825317,1.0,0.0,0.0,3.5851938724517822,3.5852174758911133,8.576668051318848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.31689453125,0.0,1466.1695556640625,1895.4371337890625,0.0,2135.970703125,0.8911839723587036,1.0,0.0,3.0,1.0,0.0
12310500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8885674476623535,0.3689701557159424,0.3329818248748779,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.913362681865692,0.3996745944023132,0.3792236149311065,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8967993259429932,0.3792745769023895,0.2660378813743591,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8469134569168091,0.3191107809543609,0.3035750985145569,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7517473697662354,0.2208310961723327,1.0017611980438232,284.96173095703125,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.15899658203125,284.9714050292969,1.0,0.5130698084831238,1.0,1.0,0.0,1.0,-2.7416279315948486,2.741621732711792,6.033957106410526e-06,2.113197565078736,0.8785319924354553,0.8785319924354553,0.0,115.74256134033205,94.0,24975.361328125,-0.0,1718.117431640625,1.0,282.3968200683594,284.0456237792969,290.5435791015625,292.1045227050781,293.1499938964844,293.1499938964844,282.45001220703125,36455.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494469285011292,1.0,0.0,0.0,3.5766613483428955,3.5766847133636475,8.535891993233236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.337890625,0.0,1456.4356689453125,1895.4371337890625,0.0,2020.6683349609373,0.8892675042152405,1.0,0.0,3.0,1.0,0.0
12310560,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9053614139556884,0.36970916390419,0.3333824574947357,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9332748651504515,0.4010180234909057,0.3802030682563782,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9146199226379396,0.3803194761276245,0.266553670167923,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8623736500740051,0.3201912641525268,0.3043040037155151,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7653142809867859,0.2214609086513519,1.0031838417053225,285.0129699707031,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1678466796875,285.014404296875,1.0,0.5094138383865356,1.0,1.0,0.0,1.0,-2.746490240097046,2.7464840412139893,6.055470294086263e-06,2.11698842048645,0.8772871494293213,0.8772871494293213,0.0,109.24272918701172,82.0,24833.63671875,-0.0,1694.93115234375,1.0,282.44122314453125,284.1004333496094,290.5691833496094,292.1663513183594,293.1499938964844,293.1499938964844,282.75,36401.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426446080207825,1.0,0.0,0.0,3.5698559284210205,3.5698792934417725,8.503440653839789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.29248046875,0.0,1448.759765625,1895.4371337890625,0.0,1962.162109375,0.8876729011535645,1.0,0.0,3.0,1.0,0.0
12310620,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9511905312538148,0.3714949190616607,0.3343681395053863,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.977952778339386,0.4039806425571441,0.3823597431182861,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9611193537712096,0.3827066421508789,0.267741858959198,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.9020355939865112,0.322611540555954,0.3059619963169098,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8001391887664795,0.2229644656181335,1.0070033073425293,285.2348327636719,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1863098144531,285.2365417480469,1.0,0.5024088621139526,1.0,1.0,0.0,1.0,-2.7582736015319824,2.758267641067505,6.1077603277226444e-06,2.1261727809906006,0.87749844789505,0.87749844789505,0.0,96.33324432373048,100.0,24078.060546875,-0.0,1651.751220703125,1.0,282.740966796875,284.35333251953125,290.5599060058594,292.1090393066406,293.1499938964844,293.1499938964844,283.04998779296875,36223.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260782122612,1.0,0.0,0.0,3.5610098838806152,3.561033248901367,8.461350375910115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7314453125,0.0,1438.0322265625,1895.4371337890625,0.0,1822.3184814453125,0.8855761885643005,1.0,0.0,3.0,1.0,0.0
12310680,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9511905312538148,0.3714949190616607,0.3343681395053863,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.977952778339386,0.4039806425571441,0.3823597431182861,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9611193537712096,0.3827066421508789,0.267741858959198,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.9020355939865112,0.322611540555954,0.3059619963169098,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8001391887664795,0.2229644656181335,1.0070033073425293,285.2348327636719,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1863098144531,285.2365417480469,1.0,0.5024088621139526,1.0,1.0,0.0,1.0,-2.7582736015319824,2.758267641067505,6.1077603277226444e-06,2.1261727809906006,0.87749844789505,0.87749844789505,0.0,96.33324432373048,100.0,24078.060546875,-0.0,1651.751220703125,1.0,282.740966796875,284.35333251953125,290.5599060058594,292.1090393066406,293.1499938964844,293.1499938964844,283.04998779296875,36223.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260782122612,1.0,0.0,0.0,3.5610098838806152,3.561033248901367,8.461350375910115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7314453125,0.0,1438.0322265625,1895.4371337890625,0.0,1822.3184814453125,0.8855761885643005,1.0,0.0,3.0,1.0,0.0
12310740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9597381353378296,0.3736466467380523,0.3361531794071197,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9857829213142396,0.4072687029838562,0.3853119015693664,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9696696996688844,0.3854413032531738,0.2695363163948059,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.9109708070755004,0.3253319561481476,0.3083907961845398,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.807529866695404,0.2247463762760162,1.0143758058547974,285.4615478515625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2051696777344,285.4634094238281,1.0,0.505160927772522,1.0,1.0,0.0,1.0,-2.777893781661988,2.7778875827789307,6.19513548372197e-06,2.141377687454224,0.8795360326766968,0.8795360326766968,0.0,95.27579498291016,118.0,23396.359375,-0.0,1675.7933349609375,1.0,283.0409851074219,284.6081237792969,290.5469055175781,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,36023.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123773694038391,1.0,0.0,0.0,3.55967378616333,3.559696912765503,8.45500210289174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.66650390625,0.0,1435.1478271484375,1895.4371337890625,0.0,1709.7681884765625,0.8831337690353394,1.0,0.0,3.0,1.0,0.0
12310800,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9597381353378296,0.3736466467380523,0.3361531794071197,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9857829213142396,0.4072687029838562,0.3853119015693664,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9696696996688844,0.3854413032531738,0.2695363163948059,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.9109708070755004,0.3253319561481476,0.3083907961845398,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.807529866695404,0.2247463762760162,1.0143758058547974,285.4615478515625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2051696777344,285.4634094238281,1.0,0.505160927772522,1.0,1.0,0.0,1.0,-2.777893781661988,2.7778875827789307,6.19513548372197e-06,2.141377687454224,0.8795360326766968,0.8795360326766968,0.0,95.27579498291016,118.0,23396.359375,-0.0,1675.7933349609375,1.0,283.0409851074219,284.6081237792969,290.5469055175781,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,36023.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123773694038391,1.0,0.0,0.0,3.55967378616333,3.559696912765503,8.45500210289174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.66650390625,0.0,1435.1478271484375,1895.4371337890625,0.0,1709.7681884765625,0.8831337690353394,1.0,0.0,3.0,1.0,0.0
12310860,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9385742545127868,0.3752424418926239,0.337999939918518,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9685497879981996,0.4101791381835937,0.3884360790252685,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9499675035476683,0.3877501189708709,0.2714393734931946,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8928251266479492,0.3277525305747986,0.3110335171222687,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.7918037176132202,0.2263281047344207,1.023034691810608,285.5477600097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2188720703125,285.5484313964844,1.0,0.5130528807640076,1.0,1.0,0.0,1.0,-2.7997398376464844,2.799733638763428,6.293445494520711e-06,2.15844202041626,0.880378782749176,0.880378782749176,0.0,102.34925842285156,136.0,23141.572265625,-0.0,1742.295654296875,1.0,283.14678955078125,284.7066650390625,290.5731811523437,292.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,35586.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122527956962585,1.0,0.0,0.0,3.542330026626587,3.5423529148101807,8.372812203560898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.96728515625,0.0,1413.645751953125,1895.4371337890625,0.0,1708.7591552734375,0.8775771856307983,1.0,0.0,3.0,1.0,0.0
12310920,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9385742545127868,0.3752424418926239,0.337999939918518,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9685497879981996,0.4101791381835937,0.3884360790252685,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9499675035476683,0.3877501189708709,0.2714393734931946,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8928251266479492,0.3277525305747986,0.3110335171222687,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.7918037176132202,0.2263281047344207,1.023034691810608,285.5477600097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2188720703125,285.5484313964844,1.0,0.5130528807640076,1.0,1.0,0.0,1.0,-2.7997398376464844,2.799733638763428,6.293445494520711e-06,2.15844202041626,0.880378782749176,0.880378782749176,0.0,102.34925842285156,136.0,23141.572265625,-0.0,1742.295654296875,1.0,283.14678955078125,284.7066650390625,290.5731811523437,292.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,35586.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122527956962585,1.0,0.0,0.0,3.542330026626587,3.5423529148101807,8.372812203560898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.96728515625,0.0,1413.645751953125,1895.4371337890625,0.0,1708.7591552734375,0.8775771856307983,1.0,0.0,3.0,1.0,0.0
12310980,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9038609266281128,0.3759226500988006,0.3392438590526581,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355043172836304,0.4123620092868805,0.3911186158657074,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9151881337165833,0.3892644345760345,0.2729682922363281,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8644078373908997,0.3295529782772064,0.3133359253406524,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7665586471557617,0.2274159640073776,1.0306583642959597,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2245788574219,285.5569152832031,1.0,0.5236542820930481,1.0,1.0,0.0,1.0,-2.818230628967285,2.8182241916656494,6.377369572874159e-06,2.1729352474212646,0.879522442817688,0.879522442817688,0.0,114.60449981689452,154.0,23069.439453125,-0.0,1829.478271484375,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,34929.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195852398872375,1.0,0.0,0.0,3.506276607513428,3.506299018859864,8.203244874493976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.5302734375,0.0,1371.3768310546875,1895.4371337890625,0.0,1768.6102294921875,0.8684920072555542,1.0,0.0,3.0,1.0,0.0
12311040,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9038609266281128,0.3759226500988006,0.3392438590526581,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355043172836304,0.4123620092868805,0.3911186158657074,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9151881337165833,0.3892644345760345,0.2729682922363281,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8644078373908997,0.3295529782772064,0.3133359253406524,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7665586471557617,0.2274159640073776,1.0306583642959597,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2245788574219,285.5569152832031,1.0,0.5236542820930481,1.0,1.0,0.0,1.0,-2.818230628967285,2.8182241916656494,6.377369572874159e-06,2.1729352474212646,0.879522442817688,0.879522442817688,0.0,114.60449981689452,154.0,23069.439453125,-0.0,1829.478271484375,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,34929.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195852398872375,1.0,0.0,0.0,3.506276607513428,3.506299018859864,8.203244874493976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.5302734375,0.0,1371.3768310546875,1895.4371337890625,0.0,1768.6102294921875,0.8684920072555542,1.0,0.0,3.0,1.0,0.0
12311100,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8876436352729797,0.3760330080986023,0.3396619856357574,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9171807765960692,0.4132459461688995,0.3922832906246185,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8983704447746277,0.3898026049137115,0.2735902667045593,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.8501664400100708,0.3302685022354126,0.3143385648727417,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.7538586854934692,0.2277982234954834,1.033910036087036,285.56182861328125,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2252197265625,285.5621337890625,1.0,0.5294781923294067,1.0,1.0,0.0,1.0,-2.8259952068328857,2.82598876953125,6.412786660803249e-06,2.179025650024414,0.8787035346031189,0.8787035346031189,0.0,121.98416900634766,154.0,23013.314453125,-0.0,1877.181640625,1.0,283.1499938964844,284.7314453125,290.5630187988281,292.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,34401.66015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226709723472595,1.0,0.0,0.0,3.47614860534668,3.476170778274536,8.062875735959096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.69921875,0.0,1336.8258056640625,1895.4371337890625,0.0,1794.0535888671875,0.8638404011726379,1.0,0.0,3.0,1.0,0.0
12311160,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8722851872444153,0.376057505607605,0.3400086760520935,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.9007742404937744,0.4140402376651764,0.3933731317520141,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8830156326293945,0.3902513086795807,0.2741554975509643,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8369441628456116,0.3309019207954407,0.3152748346328735,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7420718669891357,0.228103220462799,1.03687846660614,285.563720703125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2249755859375,285.5638732910156,1.0,0.535498857498169,1.0,1.0,0.0,1.0,-2.8330953121185303,2.8330888748168945,6.445261078624753e-06,2.184596061706543,0.8775811195373535,0.8775811195373535,0.0,129.902099609375,172.0,22968.126953125,-0.0,1926.6773681640625,1.0,283.1499938964844,284.73651123046875,290.54351806640625,292.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,34153.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248267531394958,1.0,0.0,0.0,3.4587607383728027,3.458782434463501,7.982415581864188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.48876953125,0.0,1317.5404052734375,1895.4371337890625,0.0,1811.9163818359373,0.8567450642585754,1.0,0.0,3.0,1.0,0.0
12311220,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8455203175544739,0.375957578420639,0.3405747413635254,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730586171150208,0.415450781583786,0.3953978419303894,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8559767007827759,0.3909826576709747,0.2751768231391907,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8134031891822815,0.3320041000843048,0.317007839679718,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.721322238445282,0.2285522818565368,1.0421854257583618,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2228698730469,285.57305908203125,1.0,0.5478419661521912,1.0,1.0,0.0,1.0,-2.84589958190918,2.845893144607544,6.504038992716232e-06,2.1946444511413574,0.8746703267097473,0.8746703267097473,0.0,146.7894287109375,175.0,22847.349609375,-0.0,2029.2073974609373,1.0,283.1499938964844,284.7540283203125,290.5006408691406,292.0337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33302.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263516783714294,1.0,0.0,0.0,3.402588367462158,3.4026095867156982,7.725242880951555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.08154296875,0.0,1256.124267578125,1895.4371337890625,0.0,1824.5947265625,0.842994213104248,1.0,0.0,3.0,1.0,0.0
12311280,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8455203175544739,0.375957578420639,0.3405747413635254,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730586171150208,0.415450781583786,0.3953978419303894,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8559767007827759,0.3909826576709747,0.2751768231391907,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8134031891822815,0.3320041000843048,0.317007839679718,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.721322238445282,0.2285522818565368,1.0421854257583618,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2228698730469,285.57305908203125,1.0,0.5478419661521912,1.0,1.0,0.0,1.0,-2.84589958190918,2.845893144607544,6.504038992716232e-06,2.1946444511413574,0.8746703267097473,0.8746703267097473,0.0,146.7894287109375,175.0,22847.349609375,-0.0,2029.2073974609373,1.0,283.1499938964844,284.7540283203125,290.5006408691406,292.0337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33302.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263516783714294,1.0,0.0,0.0,3.402588367462158,3.4026095867156982,7.725242880951555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.08154296875,0.0,1256.124267578125,1895.4371337890625,0.0,1824.5947265625,0.842994213104248,1.0,0.0,3.0,1.0,0.0
