time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311340,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8308948278427124,0.3757602870464325,0.3408279418945312,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8580433130264282,0.4167123734951019,0.3970488607883453,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8413941264152527,0.3915926218032837,0.2759386897087097,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993327975273132,0.3329732418060303,0.3183819949626922,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.7089592814445496,0.2288739085197448,1.045809030532837,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2197265625,285.5836486816406,1.0,0.5557884573936462,1.0,1.0,0.0,1.0,-2.8551151752471924,2.855108499526977,6.546651093231048e-06,2.2019412517547607,0.8708460927009583,0.8708460927009583,0.0,158.26528930664062,163.0,22700.12890625,-0.0,2100.25439453125,1.0,283.1499938964844,284.773681640625,290.46246337890625,291.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,32407.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725296676158905,1.0,0.0,0.0,3.3395097255706787,3.339530229568481,7.441470302183006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.69873046875,0.0,1189.7950439453125,1895.4371337890625,0.0,1815.8197021484373,0.8276523947715759,1.0,0.0,3.0,1.0,0.0
12311400,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8308948278427124,0.3757602870464325,0.3408279418945312,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8580433130264282,0.4167123734951019,0.3970488607883453,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8413941264152527,0.3915926218032837,0.2759386897087097,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993327975273132,0.3329732418060303,0.3183819949626922,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.7089592814445496,0.2288739085197448,1.045809030532837,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2197265625,285.5836486816406,1.0,0.5557884573936462,1.0,1.0,0.0,1.0,-2.8551151752471924,2.855108499526977,6.546651093231048e-06,2.2019412517547607,0.8708460927009583,0.8708460927009583,0.0,158.26528930664062,163.0,22700.12890625,-0.0,2100.25439453125,1.0,283.1499938964844,284.773681640625,290.46246337890625,291.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,32407.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725296676158905,1.0,0.0,0.0,3.3395097255706787,3.339530229568481,7.441470302183006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.69873046875,0.0,1189.7950439453125,1895.4371337890625,0.0,1815.8197021484373,0.8276523947715759,1.0,0.0,3.0,1.0,0.0
12311460,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8290080428123474,0.3755724132061004,0.3407062292098999,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8569334745407104,0.4179165065288543,0.3982453942298889,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8399823307991028,0.3921844065189361,0.2763903737068176,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982310652732849,0.333904504776001,0.3193187117576599,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076155543327332,0.2291752249002456,1.0474187135696411,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21661376953125,285.59503173828125,1.0,0.5569463968276978,1.0,1.0,0.0,1.0,-2.860015153884888,2.860008716583252,6.569528522959445e-06,2.205894470214844,0.8661571145057678,0.8661571145057678,0.0,159.92303466796875,151.0,22522.94921875,-0.0,2116.5361328125,1.0,283.1499938964844,284.7948913574219,290.430419921875,291.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,31483.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229167222976685,1.0,0.0,0.0,3.2705676555633545,3.27058744430542,7.137392685763189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.50048828125,0.0,1120.3065185546875,1895.4371337890625,0.0,1796.0860595703125,0.810966968536377,1.0,0.0,3.0,1.0,0.0
12311520,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8290080428123474,0.3755724132061004,0.3407062292098999,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8569334745407104,0.4179165065288543,0.3982453942298889,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8399823307991028,0.3921844065189361,0.2763903737068176,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982310652732849,0.333904504776001,0.3193187117576599,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076155543327332,0.2291752249002456,1.0474187135696411,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21661376953125,285.59503173828125,1.0,0.5569463968276978,1.0,1.0,0.0,1.0,-2.860015153884888,2.860008716583252,6.569528522959445e-06,2.205894470214844,0.8661571145057678,0.8661571145057678,0.0,159.92303466796875,151.0,22522.94921875,-0.0,2116.5361328125,1.0,283.1499938964844,284.7948913574219,290.430419921875,291.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,31483.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229167222976685,1.0,0.0,0.0,3.2705676555633545,3.27058744430542,7.137392685763189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.50048828125,0.0,1120.3065185546875,1895.4371337890625,0.0,1796.0860595703125,0.810966968536377,1.0,0.0,3.0,1.0,0.0
12311580,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342410922050476,0.3754491806030273,0.3404164910316467,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8635877370834351,0.4191174805164337,0.3992000818252563,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8459049463272095,0.3928140103816986,0.276692271232605,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.804632842540741,0.3348565995693207,0.3200351893901825,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7129011154174805,0.2295286506414413,1.0481096506118774,285.6078796386719,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2140197753906,285.6082458496094,1.0,0.5544954538345337,1.0,1.0,0.0,1.0,-2.862870216369629,2.862863540649414,6.582931746379472e-06,2.2082226276397705,0.8606780767440796,0.8606780767440796,0.0,155.6656951904297,139.0,22330.458984375,-0.0,2100.547607421875,1.0,283.1499938964844,284.81842041015625,290.4023742675781,291.9003295898437,293.1499938964844,293.1499938964844,283.1499938964844,30541.5625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199269533157349,1.0,0.0,0.0,3.19647216796875,3.196491003036499,6.817656981183973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5869140625,0.0,1048.9425048828125,1895.4371337890625,0.0,1771.42041015625,0.7931044697761536,1.0,0.0,3.0,1.0,0.0
12311640,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342410922050476,0.3754491806030273,0.3404164910316467,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8635877370834351,0.4191174805164337,0.3992000818252563,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8459049463272095,0.3928140103816986,0.276692271232605,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.804632842540741,0.3348565995693207,0.3200351893901825,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7129011154174805,0.2295286506414413,1.0481096506118774,285.6078796386719,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2140197753906,285.6082458496094,1.0,0.5544954538345337,1.0,1.0,0.0,1.0,-2.862870216369629,2.862863540649414,6.582931746379472e-06,2.2082226276397705,0.8606780767440796,0.8606780767440796,0.0,155.6656951904297,139.0,22330.458984375,-0.0,2100.547607421875,1.0,283.1499938964844,284.81842041015625,290.4023742675781,291.9003295898437,293.1499938964844,293.1499938964844,283.1499938964844,30541.5625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199269533157349,1.0,0.0,0.0,3.19647216796875,3.196491003036499,6.817656981183973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5869140625,0.0,1048.9425048828125,1895.4371337890625,0.0,1771.42041015625,0.7931044697761536,1.0,0.0,3.0,1.0,0.0
12311700,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.8387224674224854,0.3754121959209442,0.3402420580387115,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8689878582954407,0.4197201430797577,0.3996247947216034,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.850823163986206,0.3931447267532348,0.2768141329288482,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8096899390220642,0.3353441953659057,0.3203499317169189,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.7170631885528564,0.2297311127185821,1.0483115911483765,285.6175231933594,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.21295166015625,285.6181640625,1.0,0.5524190664291382,1.0,1.0,0.0,1.0,-2.863939046859741,2.8639323711395264,6.587975803995505e-06,2.209104537963867,0.8576992750167847,0.8576992750167847,0.0,152.19143676757812,139.0,22221.40625,-0.0,2085.369384765625,1.0,283.1499938964844,284.8342590332031,290.3891296386719,291.880126953125,293.1499938964844,293.1499938964844,283.1499938964844,29918.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183068990707397,1.0,0.0,0.0,3.1500489711761475,3.1500675678253174,6.621066859224811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.45556640625,0.0,1005.5625610351562,1895.4371337890625,0.0,1758.11328125,0.7846944332122803,1.0,0.0,3.0,1.0,0.0
12311760,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8443084359169006,0.3753877580165863,0.3400613069534302,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8756135702133179,0.4203229248523712,0.4000290930271148,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8569129109382629,0.3934840261936188,0.2769271731376648,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.8156006336212158,0.3358385860919952,0.3206497728824615,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7220070362091064,0.2299508601427078,1.0484849214553833,285.62371826171875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21209716796875,285.6241760253906,1.0,0.5499542355537415,1.0,1.0,0.0,1.0,-2.864912509918213,2.864905834197998,6.5925801209232304e-06,2.209911584854126,0.8545019030570984,0.8545019030570984,0.0,148.0981903076172,127.0,22131.568359375,-0.0,2066.996826171875,1.0,283.1499938964844,284.8450622558594,290.37677001953125,291.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29584.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166922688484192,1.0,0.0,0.0,3.1178197860717773,3.117837905883789,6.486274628514366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.02490234375,0.0,976.770263671875,1895.4371337890625,0.0,1744.8927001953125,0.7742022275924683,1.0,0.0,3.0,1.0,0.0
12311820,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8587213754653931,0.3753762543201446,0.3396830558776855,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8923211693763733,0.4215303957462311,0.4007869660854339,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8724980354309082,0.3941882848739624,0.2771324515342712,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8298143744468689,0.3368476927280426,0.3212169110774994,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7341178059577942,0.2304408550262451,1.0488163232803345,285.6427307128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21075439453125,285.643310546875,1.0,0.5442162752151489,1.0,1.0,0.0,1.0,-2.866695642471313,2.8666892051696777,6.601032509934157e-06,2.2113962173461914,0.8477323055267334,0.8477323055267334,0.0,138.645263671875,115.0,21929.9296875,-0.0,2023.752685546875,1.0,283.1499938964844,284.8751220703125,290.3525695800781,291.8250732421875,293.1499938964844,293.1499938964844,283.1499938964844,28612.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133620977401733,1.0,0.0,0.0,3.035078763961792,3.035095930099488,6.146576083665423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7236328125,0.0,904.6429443359376,1895.4371337890625,0.0,1717.7574462890625,0.7543665766716003,1.0,0.0,3.0,1.0,0.0
12311880,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8587213754653931,0.3753762543201446,0.3396830558776855,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8923211693763733,0.4215303957462311,0.4007869660854339,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8724980354309082,0.3941882848739624,0.2771324515342712,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8298143744468689,0.3368476927280426,0.3212169110774994,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7341178059577942,0.2304408550262451,1.0488163232803345,285.6427307128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21075439453125,285.643310546875,1.0,0.5442162752151489,1.0,1.0,0.0,1.0,-2.866695642471313,2.8666892051696777,6.601032509934157e-06,2.2113962173461914,0.8477323055267334,0.8477323055267334,0.0,138.645263671875,115.0,21929.9296875,-0.0,2023.752685546875,1.0,283.1499938964844,284.8751220703125,290.3525695800781,291.8250732421875,293.1499938964844,293.1499938964844,283.1499938964844,28612.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133620977401733,1.0,0.0,0.0,3.035078763961792,3.035095930099488,6.146576083665423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7236328125,0.0,904.6429443359376,1895.4371337890625,0.0,1717.7574462890625,0.7543665766716003,1.0,0.0,3.0,1.0,0.0
12311940,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8778923153877258,0.3754070401191711,0.3393035233020782,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143506288528442,0.4227358996868133,0.4015012681484222,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929051160812378,0.3949208557605743,0.2773269116878509,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8479885458946228,0.3378794193267822,0.321763813495636,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498367428779602,0.2309933453798294,1.0492322444915771,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2098693847656,285.6659851074219,1.0,0.5377846956253052,1.0,1.0,0.0,1.0,-2.8684890270233154,2.86848258972168,6.609535375901032e-06,2.212887763977051,0.840474009513855,0.840474009513855,0.0,128.1173095703125,103.0,21727.462890625,-0.0,1975.2119140625,1.0,283.1499938964844,284.908935546875,290.32928466796875,291.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,27626.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099818587303162,1.0,0.0,0.0,2.948779582977295,2.948796033859253,5.802003215649165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.66259765625,0.0,833.3884887695312,1895.4371337890625,0.0,1690.401123046875,0.7337169051170349,1.0,0.0,3.0,1.0,0.0
12312000,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8778923153877258,0.3754070401191711,0.3393035233020782,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143506288528442,0.4227358996868133,0.4015012681484222,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929051160812378,0.3949208557605743,0.2773269116878509,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8479885458946228,0.3378794193267822,0.321763813495636,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498367428779602,0.2309933453798294,1.0492322444915771,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2098693847656,285.6659851074219,1.0,0.5377846956253052,1.0,1.0,0.0,1.0,-2.8684890270233154,2.86848258972168,6.609535375901032e-06,2.212887763977051,0.840474009513855,0.840474009513855,0.0,128.1173095703125,103.0,21727.462890625,-0.0,1975.2119140625,1.0,283.1499938964844,284.908935546875,290.32928466796875,291.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,27626.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099818587303162,1.0,0.0,0.0,2.948779582977295,2.948796033859253,5.802003215649165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.66259765625,0.0,833.3884887695312,1895.4371337890625,0.0,1690.401123046875,0.7337169051170349,1.0,0.0,3.0,1.0,0.0
12312060,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8952822685241699,0.3734294176101684,0.3375791609287262,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360007643699646,0.4217700064182281,0.4006918370723724,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9116759300231934,0.3935587704181671,0.2764350771903991,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8645976185798645,0.3367150723934173,0.3207766413688659,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.763581395149231,0.2292672842741012,1.042178750038147,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18804931640625,285.6845703125,1.0,0.5300315618515015,1.0,1.0,0.0,1.0,-2.8547258377075195,2.854719400405884,6.546840722876368e-06,2.202531337738037,0.8327011466026306,0.8327011466026306,0.0,118.94686126708984,91.0,21437.591796875,-0.0,1908.181884765625,1.0,283.1499938964844,284.9402160644531,290.3056945800781,291.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,26634.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063804864883423,1.0,0.0,0.0,2.8592655658721924,2.859281063079834,5.455095219986106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82421875,0.0,763.63671875,1895.4371337890625,0.0,1661.4659423828125,0.7123346328735352,1.0,0.0,3.0,1.0,0.0
12312120,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8952822685241699,0.3734294176101684,0.3375791609287262,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360007643699646,0.4217700064182281,0.4006918370723724,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9116759300231934,0.3935587704181671,0.2764350771903991,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8645976185798645,0.3367150723934173,0.3207766413688659,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.763581395149231,0.2292672842741012,1.042178750038147,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18804931640625,285.6845703125,1.0,0.5300315618515015,1.0,1.0,0.0,1.0,-2.8547258377075195,2.854719400405884,6.546840722876368e-06,2.202531337738037,0.8327011466026306,0.8327011466026306,0.0,118.94686126708984,91.0,21437.591796875,-0.0,1908.181884765625,1.0,283.1499938964844,284.9402160644531,290.3056945800781,291.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,26634.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063804864883423,1.0,0.0,0.0,2.8592655658721924,2.859281063079834,5.455095219986106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82421875,0.0,763.63671875,1895.4371337890625,0.0,1661.4659423828125,0.7123346328735352,1.0,0.0,3.0,1.0,0.0
12312180,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9219807386398317,0.3724809288978576,0.3361723124980926,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9649858474731444,0.4216963350772857,0.4000502526760101,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9411569237709044,0.393171489238739,0.2757329940795898,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890752196311951,0.3364485800266266,0.3199462592601776,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7841445803642273,0.2284075617790222,1.0355535745620728,285.70513916015625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771850585937,285.7058410644531,1.0,0.5215263962745667,1.0,1.0,0.0,1.0,-2.84245228767395,2.842445611953736,6.49057164991973e-06,2.193018674850464,0.824481725692749,0.824481725692749,0.0,108.29619598388672,79.0,21149.30078125,-0.0,1836.958740234375,1.0,283.1499938964844,284.9746398925781,290.2802429199219,291.7070007324219,293.1499938964844,293.1499938964844,283.1499938964844,25634.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018758058547974,1.0,0.0,0.0,2.766664505004883,2.766679286956787,5.107476113153098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.052734375,0.0,695.7760009765625,1895.4371337890625,0.0,1625.587890625,0.6902551054954529,1.0,0.0,3.0,1.0,0.0
12312240,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9219807386398317,0.3724809288978576,0.3361723124980926,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9649858474731444,0.4216963350772857,0.4000502526760101,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9411569237709044,0.393171489238739,0.2757329940795898,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890752196311951,0.3364485800266266,0.3199462592601776,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7841445803642273,0.2284075617790222,1.0355535745620728,285.70513916015625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771850585937,285.7058410644531,1.0,0.5215263962745667,1.0,1.0,0.0,1.0,-2.84245228767395,2.842445611953736,6.49057164991973e-06,2.193018674850464,0.824481725692749,0.824481725692749,0.0,108.29619598388672,79.0,21149.30078125,-0.0,1836.958740234375,1.0,283.1499938964844,284.9746398925781,290.2802429199219,291.7070007324219,293.1499938964844,293.1499938964844,283.1499938964844,25634.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018758058547974,1.0,0.0,0.0,2.766664505004883,2.766679286956787,5.107476113153098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.052734375,0.0,695.7760009765625,1895.4371337890625,0.0,1625.587890625,0.6902551054954529,1.0,0.0,3.0,1.0,0.0
12312300,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9409491419792176,0.372189998626709,0.3356538712978363,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9815003275871276,0.421837717294693,0.3999118208885193,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.95975524187088,0.3931669294834137,0.2755274474620819,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.905581533908844,0.3365084230899811,0.3197264671325683,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7982169985771179,0.2281945496797561,1.0332502126693726,285.7209167480469,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7220458984375,1.0,0.5172247886657715,1.0,1.0,0.0,1.0,-2.838381052017212,2.838374376296997,6.471996130130719e-06,2.1898796558380127,0.8203045129776001,0.8203045129776001,0.0,102.51207733154295,79.0,21004.283203125,-0.0,1802.569091796875,1.0,283.1499938964844,284.9979248046875,290.2681579589844,291.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,24987.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993639469146729,1.0,0.0,0.0,2.71177339553833,2.711787462234497,4.906819981442823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.52490234375,0.0,657.177978515625,1895.4371337890625,0.0,1605.7373046875,0.6798964738845825,1.0,0.0,3.0,1.0,0.0
12312360,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.962197244167328,0.3719668686389923,0.3352101743221283,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.9979522228240968,0.4220505654811859,0.3998498320579529,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.9793180823326112,0.3932344317436218,0.2753824591636657,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.9271604418754578,0.3366481959819793,0.3195938467979431,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.814656138420105,0.2280817180871963,1.0314433574676514,285.733154296875,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17236328125,285.734130859375,1.0,0.5129233002662659,1.0,1.0,0.0,1.0,-2.8351218700408936,2.835115432739258,6.4572041083010845e-06,2.1873931884765625,0.8160111904144287,0.8160111904144287,0.0,96.59333801269533,97.0,20888.564453125,-0.0,1768.9703369140625,1.0,283.1499938964844,285.0157470703125,290.2575988769531,291.6670837402344,293.1499938964844,293.1499938964844,283.1499938964844,24620.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968508362770081,1.0,0.0,0.0,2.671614408493042,2.67162823677063,4.762564742577524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.48974609375,0.0,630.4262084960938,1895.4371337890625,0.0,1585.98974609375,0.667608916759491,1.0,0.0,3.0,1.0,0.0
12312420,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9621473550796508,0.3716090321540832,0.3348653614521026,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9985306262969972,0.4228343665599823,0.400469034910202,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9797263741493224,0.393472671508789,0.2755245268344879,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.927869200706482,0.3370594084262848,0.3199398517608642,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.8147702813148499,0.2280413806438446,1.0309892892837524,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1710510253906,285.76983642578125,1.0,0.5135377645492554,1.0,1.0,0.0,1.0,-2.8344593048095703,2.8344528675079346,6.453737569245277e-06,2.186678171157837,0.807418942451477,0.807418942451477,0.0,96.48223876953124,115.0,20658.96484375,-0.0,1768.0528564453125,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,23590.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918153166770935,1.0,0.0,0.0,2.574657201766968,2.57467007637024,4.423155246513488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.154296875,0.0,568.0712280273438,1895.4371337890625,0.0,1546.7691650390625,0.6445105075836182,1.0,0.0,3.0,1.0,0.0
12312480,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9621473550796508,0.3716090321540832,0.3348653614521026,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9985306262969972,0.4228343665599823,0.400469034910202,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9797263741493224,0.393472671508789,0.2755245268344879,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.927869200706482,0.3370594084262848,0.3199398517608642,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.8147702813148499,0.2280413806438446,1.0309892892837524,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1710510253906,285.76983642578125,1.0,0.5135377645492554,1.0,1.0,0.0,1.0,-2.8344593048095703,2.8344528675079346,6.453737569245277e-06,2.186678171157837,0.807418942451477,0.807418942451477,0.0,96.48223876953124,115.0,20658.96484375,-0.0,1768.0528564453125,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,23590.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918153166770935,1.0,0.0,0.0,2.574657201766968,2.57467007637024,4.423155246513488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.154296875,0.0,568.0712280273438,1895.4371337890625,0.0,1546.7691650390625,0.6445105075836182,1.0,0.0,3.0,1.0,0.0
12312540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.935665488243103,0.3712881803512573,0.3348424136638641,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.9789247512817384,0.4232694804668426,0.4012684822082519,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.9561015963554382,0.3937583565711975,0.2759265899658203,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9026444554328918,0.3375444114208221,0.3206676542758941,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.7946977615356445,0.2281224727630615,1.0325913429260254,285.8126525878906,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16961669921875,285.81427001953125,1.0,0.519271969795227,1.0,1.0,0.0,1.0,-2.839833498001098,2.839827060699463,6.478818704636069e-06,2.191089391708374,0.7989019751548767,0.7989019751548767,0.0,103.79217529296876,133.0,20462.322265625,-0.0,1811.04736328125,1.0,283.1499938964844,285.12017822265625,290.22235107421875,291.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,22539.216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872941255569458,1.0,0.0,0.0,2.4766578674316406,2.476670026779175,4.0928460975919734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.55615234375,0.0,509.2501220703125,1895.4371337890625,0.0,1511.9598388671875,0.6211386919021606,1.0,0.0,3.0,1.0,0.0
12312600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.935665488243103,0.3712881803512573,0.3348424136638641,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.9789247512817384,0.4232694804668426,0.4012684822082519,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.9561015963554382,0.3937583565711975,0.2759265899658203,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9026444554328918,0.3375444114208221,0.3206676542758941,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.7946977615356445,0.2281224727630615,1.0325913429260254,285.8126525878906,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16961669921875,285.81427001953125,1.0,0.519271969795227,1.0,1.0,0.0,1.0,-2.839833498001098,2.839827060699463,6.478818704636069e-06,2.191089391708374,0.7989019751548767,0.7989019751548767,0.0,103.79217529296876,133.0,20462.322265625,-0.0,1811.04736328125,1.0,283.1499938964844,285.12017822265625,290.22235107421875,291.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,22539.216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872941255569458,1.0,0.0,0.0,2.4766578674316406,2.476670026779175,4.0928460975919734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.55615234375,0.0,509.2501220703125,1895.4371337890625,0.0,1511.9598388671875,0.6211386919021606,1.0,0.0,3.0,1.0,0.0
12312660,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.9002007246017456,0.370957463979721,0.334981769323349,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.9458223581314088,0.4237687885761261,0.4021822512149811,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9199650287628174,0.3940364718437195,0.276457816362381,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.8722023963928223,0.3380233645439148,0.3215774595737457,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7679188847541809,0.2282401770353317,1.0352498292922974,285.86151123046875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.168701171875,285.8633117675781,1.0,0.5278881192207336,1.0,1.0,0.0,1.0,-2.846034526824951,2.8460278511047363,6.507323632831685e-06,2.195955276489258,0.7905128598213196,0.7905128598213196,0.0,115.61534881591795,151.0,20262.333984375,-0.0,1878.131103515625,1.0,283.1499938964844,285.18115234375,290.20733642578125,291.575439453125,293.1499938964844,293.1499938964844,283.1499938964844,21473.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832771897315979,1.0,0.0,0.0,2.3781826496124268,2.378194093704224,3.773842820464779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.03076171875,0.0,454.2566223144531,1895.4371337890625,0.0,1481.3619384765625,0.5976189970970154,1.0,0.0,3.0,1.0,0.0
12312720,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.9002007246017456,0.370957463979721,0.334981769323349,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.9458223581314088,0.4237687885761261,0.4021822512149811,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9199650287628174,0.3940364718437195,0.276457816362381,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.8722023963928223,0.3380233645439148,0.3215774595737457,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7679188847541809,0.2282401770353317,1.0352498292922974,285.86151123046875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.168701171875,285.8633117675781,1.0,0.5278881192207336,1.0,1.0,0.0,1.0,-2.846034526824951,2.8460278511047363,6.507323632831685e-06,2.195955276489258,0.7905128598213196,0.7905128598213196,0.0,115.61534881591795,151.0,20262.333984375,-0.0,1878.131103515625,1.0,283.1499938964844,285.18115234375,290.20733642578125,291.575439453125,293.1499938964844,293.1499938964844,283.1499938964844,21473.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832771897315979,1.0,0.0,0.0,2.3781826496124268,2.378194093704224,3.773842820464779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.03076171875,0.0,454.2566223144531,1895.4371337890625,0.0,1481.3619384765625,0.5976189970970154,1.0,0.0,3.0,1.0,0.0
12312780,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8693901896476746,0.3706315457820892,0.3352193236351013,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9100956320762634,0.4242850244045257,0.4032235145568847,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8875091075897217,0.3943149745464325,0.2770631909370422,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8441540002822876,0.3384886085987091,0.3225773870944977,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.7434394955635071,0.2283797115087509,1.0385040044784546,285.9156188964844,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1680908203125,285.9176330566406,1.0,0.5381746888160706,1.0,1.0,0.0,1.0,-2.853411197662353,2.8534047603607178,6.5413319134677295e-06,2.201751232147217,0.7823687791824341,0.7823687791824341,0.0,130.08018493652344,169.0,20061.8671875,-0.0,1960.2637939453125,1.0,283.1499938964844,285.2472839355469,290.1921081542969,291.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,20393.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794882416725159,1.0,0.0,0.0,2.279827117919922,2.2798376083374023,3.468144882390334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.50732421875,0.0,403.2744445800781,1895.4371337890625,0.0,1452.7911376953125,0.5770752429962158,1.0,0.0,3.0,1.0,0.0
12312840,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8693901896476746,0.3706315457820892,0.3352193236351013,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9100956320762634,0.4242850244045257,0.4032235145568847,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8875091075897217,0.3943149745464325,0.2770631909370422,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8441540002822876,0.3384886085987091,0.3225773870944977,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.7434394955635071,0.2283797115087509,1.0385040044784546,285.9156188964844,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1680908203125,285.9176330566406,1.0,0.5381746888160706,1.0,1.0,0.0,1.0,-2.853411197662353,2.8534047603607178,6.5413319134677295e-06,2.201751232147217,0.7823687791824341,0.7823687791824341,0.0,130.08018493652344,169.0,20061.8671875,-0.0,1960.2637939453125,1.0,283.1499938964844,285.2472839355469,290.1921081542969,291.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,20393.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794882416725159,1.0,0.0,0.0,2.279827117919922,2.2798376083374023,3.468144882390334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.50732421875,0.0,403.2744445800781,1895.4371337890625,0.0,1452.7911376953125,0.5770752429962158,1.0,0.0,3.0,1.0,0.0
12312900,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374694824219,0.8557154536247253,0.3704500794410705,0.3353558778762817,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.8952406048774719,0.4245257079601288,0.4037632942199707,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8733822703361511,0.3944371044635772,0.2773795425891876,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8318631649017334,0.3387016355991363,0.3230915367603302,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.732742428779602,0.2284457981586456,1.0402616262435913,285.9375915527344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.167724609375,285.9393920898437,1.0,0.5436905026435852,1.0,1.0,0.0,1.0,-2.857334852218628,2.857328414916992,6.559459507116117e-06,2.2048356533050537,0.778293251991272,0.778293251991272,0.0,137.96743774414062,169.0,19985.291015625,-0.0,2005.0631103515625,1.0,283.1499938964844,285.2737731933594,290.1854553222656,291.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,20079.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777715682983398,1.0,0.0,0.0,2.2433438301086426,2.243354082107544,3.358033779932157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.4609375,0.0,385.7559814453125,1895.4371337890625,0.0,1439.94140625,0.5686550736427307,1.0,0.0,3.0,1.0,0.0
12312960,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.8433027863502502,0.370244562625885,0.3354852199554443,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.8817047476768494,0.4247424006462097,0.4042962193489074,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8604534864425659,0.3945368230342865,0.2776914536952972,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.8204925060272217,0.3388925194740295,0.3235997259616852,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7228266000747681,0.2285016477108001,1.0420435667037964,285.95758056640625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.167236328125,285.9592590332031,1.0,0.5493580102920532,1.0,1.0,0.0,1.0,-2.8612585067749023,2.8612520694732666,6.57761620459496e-06,2.207921504974365,0.77421635389328,0.77421635389328,0.0,146.1788330078125,172.0,19914.9296875,-0.0,2051.565185546875,1.0,283.1499938964844,285.29791259765625,290.17926025390625,291.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,19834.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761994361877441,1.0,0.0,0.0,2.2107818126678467,2.210791826248169,3.261257859321631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.771728515625,0.0,370.7164916992188,1895.4371337890625,0.0,1428.2254638671875,0.561199963092804,1.0,0.0,3.0,1.0,0.0
12313020,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8289286494255066,0.3697799146175384,0.3354841470718384,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8660869598388672,0.4251077771186828,0.4050807356834411,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.845685601234436,0.3946796357631683,0.2781135439872741,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.8066730499267578,0.3392150104045868,0.3243416845798492,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7106426954269409,0.2285887897014618,1.044461369514465,285.9921264648437,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1659545898437,285.9934997558594,1.0,0.556437075138092,1.0,1.0,0.0,1.0,-2.866508960723877,2.866502523422241,6.602105258934898e-06,2.2121198177337646,0.7660308480262756,0.7660308480262756,0.0,157.0701446533203,160.0,19776.01953125,-0.0,2113.51318359375,1.0,283.1499938964844,285.33990478515625,290.1674194335937,291.5060729980469,293.1499938964844,293.1499938964844,283.1499938964844,19498.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734334230422974,1.0,0.0,0.0,2.1540329456329346,2.154042482376098,3.095979081990663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6025390625,0.0,345.8463439941406,1895.4371337890625,0.0,1407.7357177734375,0.5483649373054504,1.0,0.0,3.0,1.0,0.0
12313080,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8289286494255066,0.3697799146175384,0.3354841470718384,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8660869598388672,0.4251077771186828,0.4050807356834411,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.845685601234436,0.3946796357631683,0.2781135439872741,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.8066730499267578,0.3392150104045868,0.3243416845798492,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7106426954269409,0.2285887897014618,1.044461369514465,285.9921264648437,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1659545898437,285.9934997558594,1.0,0.556437075138092,1.0,1.0,0.0,1.0,-2.866508960723877,2.866502523422241,6.602105258934898e-06,2.2121198177337646,0.7660308480262756,0.7660308480262756,0.0,157.0701446533203,160.0,19776.01953125,-0.0,2113.51318359375,1.0,283.1499938964844,285.33990478515625,290.1674194335937,291.5060729980469,293.1499938964844,293.1499938964844,283.1499938964844,19498.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734334230422974,1.0,0.0,0.0,2.1540329456329346,2.154042482376098,3.095979081990663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6025390625,0.0,345.8463439941406,1895.4371337890625,0.0,1407.7357177734375,0.5483649373054504,1.0,0.0,3.0,1.0,0.0
12313140,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8270996809005737,0.3693029880523681,0.3351021707057953,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.8646159768104553,0.4254214763641357,0.4054325520992279,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8441932201385498,0.3947964906692505,0.2782317996025085,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8053070902824402,0.3395005762577057,0.3246638476848602,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.7093340158462524,0.2286857515573501,1.0450949668884275,286.0207214355469,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1647644042969,286.0218505859375,1.0,0.5569177269935608,1.0,1.0,0.0,1.0,-2.8677682876586914,2.867761611938477,6.608214334846707e-06,2.2132296562194824,0.7577753067016602,0.7577753067016602,0.0,158.35972595214844,148.0,19630.865234375,-0.0,2121.93310546875,1.0,283.1499938964844,285.37554931640625,290.1553039550781,291.4858703613281,293.1499938964844,293.1499938964844,283.1499938964844,19297.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709244847297668,1.0,0.0,0.0,2.104504346847534,2.104513645172119,2.955242166535754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.99853515625,0.0,325.4930725097656,1895.4371337890625,0.0,1389.2874755859375,0.5373429656028748,1.0,0.0,3.0,1.0,0.0
