time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313200,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8270996809005737,0.3693029880523681,0.3351021707057953,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.8646159768104553,0.4254214763641357,0.4054325520992279,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8441932201385498,0.3947964906692505,0.2782317996025085,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8053070902824402,0.3395005762577057,0.3246638476848602,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.7093340158462524,0.2286857515573501,1.0450949668884275,286.0207214355469,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1647644042969,286.0218505859375,1.0,0.5569177269935608,1.0,1.0,0.0,1.0,-2.8677682876586914,2.867761611938477,6.608214334846707e-06,2.2132296562194824,0.7577753067016602,0.7577753067016602,0.0,158.35972595214844,148.0,19630.865234375,-0.0,2121.93310546875,1.0,283.1499938964844,285.37554931640625,290.1553039550781,291.4858703613281,293.1499938964844,293.1499938964844,283.1499938964844,19297.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709244847297668,1.0,0.0,0.0,2.104504346847534,2.104513645172119,2.955242166535754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.99853515625,0.0,325.4930725097656,1895.4371337890625,0.0,1389.2874755859375,0.5373429656028748,1.0,0.0,3.0,1.0,0.0
12313260,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8322908282279968,0.3688638508319855,0.3345339596271515,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.8710312843322754,0.4257248044013977,0.4055437743663788,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8500702977180481,0.3949282467365265,0.2781907320022583,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8112768530845642,0.3397931456565857,0.324760764837265,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7145103812217712,0.2288373261690139,1.0448724031448364,286.0461120605469,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1641540527344,286.04718017578125,1.0,0.5538875460624695,1.0,1.0,0.0,1.0,-2.867019891738892,2.867013454437256,6.604969712498132e-06,2.2127432823181152,0.7494542002677917,0.7494542002677917,0.0,153.89295959472656,136.0,19483.97265625,-0.0,2098.833740234375,1.0,283.1499938964844,285.4078063964844,290.142822265625,291.4648132324219,293.1499938964844,293.1499938964844,283.1499938964844,19180.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683735251426697,1.0,0.0,0.0,2.05910587310791,2.059114933013916,2.829116283464828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.08203125,0.0,307.8612976074219,1895.4371337890625,0.0,1370.6651611328125,0.52738356590271,1.0,0.0,3.0,1.0,0.0
12313320,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8322908282279968,0.3688638508319855,0.3345339596271515,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.8710312843322754,0.4257248044013977,0.4055437743663788,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8500702977180481,0.3949282467365265,0.2781907320022583,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8112768530845642,0.3397931456565857,0.324760764837265,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7145103812217712,0.2288373261690139,1.0448724031448364,286.0461120605469,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1641540527344,286.04718017578125,1.0,0.5538875460624695,1.0,1.0,0.0,1.0,-2.867019891738892,2.867013454437256,6.604969712498132e-06,2.2127432823181152,0.7494542002677917,0.7494542002677917,0.0,153.89295959472656,136.0,19483.97265625,-0.0,2098.833740234375,1.0,283.1499938964844,285.4078063964844,290.142822265625,291.4648132324219,293.1499938964844,293.1499938964844,283.1499938964844,19180.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683735251426697,1.0,0.0,0.0,2.05910587310791,2.059114933013916,2.829116283464828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.08203125,0.0,307.8612976074219,1895.4371337890625,0.0,1370.6651611328125,0.52738356590271,1.0,0.0,3.0,1.0,0.0
12313380,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8369386196136475,0.368653267621994,0.3342026472091675,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.8765868544578552,0.4258782863616943,0.4055443406105041,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.855217695236206,0.3950045108795166,0.2781345546245575,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.8162059783935547,0.3399522304534912,0.3247628808021545,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.7188036441802979,0.2289420068264007,1.0446124076843262,286.058837890625,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1640625,286.05987548828125,1.0,0.5514308214187622,1.0,1.0,0.0,1.0,-2.86624526977539,2.866238832473755,6.601493169000605e-06,2.212186574935913,0.7451119422912598,0.7451119422912598,0.0,150.18614196777344,136.0,19408.048828125,-0.0,2079.41796875,1.0,283.1499938964844,285.4239807128906,290.1364440917969,291.453857421875,293.1499938964844,293.1499938964844,283.1499938964844,19140.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669865250587463,1.0,0.0,0.0,2.036504983901977,2.0365138053894043,2.767351361399051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.959716796875,0.0,299.4169006347656,1895.4371337890625,0.0,1360.598388671875,0.5224708914756775,1.0,0.0,3.0,1.0,0.0
12313440,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.8422344923019409,0.368469774723053,0.333886057138443,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705261230469,0.8828490972518921,0.4260189533233642,0.4055214524269104,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.8610615134239197,0.3950801789760589,0.278070330619812,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8216014504432678,0.3401039242744446,0.3247477412223816,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7234973907470703,0.2290537059307098,1.0443394184112549,286.0705261230469,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16412353515625,286.0715637207031,1.0,0.5488114953041077,1.0,1.0,0.0,1.0,-2.8654141426086426,2.865407466888428,6.597744231839897e-06,2.211580991744995,0.7411009073257446,0.7411009073257446,0.0,146.21563720703125,124.0,19338.416015625,-0.0,2058.629638671875,1.0,283.1499938964844,285.4388427734375,290.1307983398437,291.4439392089844,293.1499938964844,293.1499938964844,283.1499938964844,19112.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656690835952759,1.0,0.0,0.0,2.0160341262817383,2.016042947769165,2.711996671678208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.298828125,0.0,291.9435729980469,1895.4371337890625,0.0,1351.0740966796875,0.5180433392524719,1.0,0.0,3.0,1.0,0.0
12313500,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8488167524337769,0.3682907223701477,0.333549827337265,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.8905330300331116,0.4261665046215057,0.4054795801639557,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.8682934641838074,0.3951651155948639,0.2779942750930786,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.8281040191650391,0.3402674794197082,0.324719101190567,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.7291446924209595,0.2291854172945022,1.0440406799316406,286.08270263671875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1643371582031,286.083740234375,1.0,0.545788586139679,1.0,1.0,0.0,1.0,-2.864475011825561,2.8644683361053467,6.593499620066723e-06,2.2108917236328125,0.7369237542152405,0.7369237542152405,0.0,141.6234130859375,124.0,19266.423828125,-0.0,2034.6385498046875,1.0,283.1499938964844,285.45428466796875,290.12518310546875,291.433837890625,293.1499938964844,293.1499938964844,283.1499938964844,19089.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642640829086304,1.0,0.0,0.0,1.995036602020264,1.995045185089112,2.6557984256214695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.538330078125,0.0,284.4436340332031,1895.4371337890625,0.0,1340.958251953125,0.5135222673416138,1.0,0.0,3.0,1.0,0.0
12313560,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8564980030059814,0.3681235611438751,0.3332119584083557,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.8993484973907471,0.426317036151886,0.4054265022277832,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.8766770958900452,0.3952566683292389,0.2779129445552826,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.8355346918106079,0.3404368758201599,0.3246826529502868,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.7355891466140747,0.2293315082788467,1.0437458753585815,286.09503173828125,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1646728515625,286.0960998535156,1.0,0.5425468683242798,1.0,1.0,0.0,1.0,-2.863509178161621,2.8635025024414062,6.589131317014108e-06,2.2101809978485107,0.7327533960342407,0.7327533960342407,0.0,136.69606018066406,112.0,19195.013671875,-0.0,2008.9827880859373,1.0,283.1499938964844,285.4698181152344,290.119873046875,291.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,19072.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628348231315613,1.0,0.0,0.0,1.9742817878723145,1.974290370941162,2.60082828162922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.8857421875,0.0,277.18572998046875,1895.4371337890625,0.0,1330.711669921875,0.5090711116790771,1.0,0.0,3.0,1.0,0.0
12313620,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.8754887580871582,0.3678197860717773,0.3325390815734863,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.921930491924286,0.4266335070133209,0.4053054749965668,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.8970725536346436,0.395461767911911,0.2777448892593384,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8537068963050842,0.3407941460609436,0.3245997428894043,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.7513517737388611,0.2296627908945083,1.0432084798812866,286.1203308105469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16571044921875,286.1214294433594,1.0,0.5356080532073975,1.0,1.0,0.0,1.0,-2.861607313156128,2.861600875854492,6.5805315898614936e-06,2.208780288696289,0.7244541645050049,0.7244541645050049,0.0,126.15892028808594,100.0,19053.984375,-0.0,1954.4412841796875,1.0,283.1499938964844,285.5014343261719,290.1102600097656,291.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,19045.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599354147911072,1.0,0.0,0.0,1.9333120584487915,1.93332040309906,2.494005002517952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.918701171875,0.0,263.2840881347656,1895.4371337890625,0.0,1310.0628662109375,0.5003286600112915,1.0,0.0,3.0,1.0,0.0
12313680,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.8754887580871582,0.3678197860717773,0.3325390815734863,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.921930491924286,0.4266335070133209,0.4053054749965668,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.8970725536346436,0.395461767911911,0.2777448892593384,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8537068963050842,0.3407941460609436,0.3245997428894043,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.7513517737388611,0.2296627908945083,1.0432084798812866,286.1203308105469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16571044921875,286.1214294433594,1.0,0.5356080532073975,1.0,1.0,0.0,1.0,-2.861607313156128,2.861600875854492,6.5805315898614936e-06,2.208780288696289,0.7244541645050049,0.7244541645050049,0.0,126.15892028808594,100.0,19053.984375,-0.0,1954.4412841796875,1.0,283.1499938964844,285.5014343261719,290.1102600097656,291.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,19045.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599354147911072,1.0,0.0,0.0,1.9333120584487915,1.93332040309906,2.494005002517952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.918701171875,0.0,263.2840881347656,1895.4371337890625,0.0,1310.0628662109375,0.5003286600112915,1.0,0.0,3.0,1.0,0.0
12313740,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9002282023429871,0.3675574958324432,0.3318803906440735,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9517359137535096,0.4269731938838959,0.405182272195816,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9247809052467346,0.395700991153717,0.2775819301605224,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.8776724338531494,0.341176301240921,0.3245164155960083,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.772225558757782,0.2300431877374649,1.0427829027175903,286.1466979980469,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1671142578125,286.1478576660156,1.0,0.5282588601112366,1.0,1.0,0.0,1.0,-2.8598599433898926,2.8598532676696777,6.572643997060368e-06,2.2074975967407227,0.716244101524353,0.716244101524353,0.0,115.02468872070312,88.0,18915.474609375,-0.0,1897.307373046875,1.0,283.1499938964844,285.5339660644531,290.1018981933594,291.3886108398437,293.1499938964844,293.1499938964844,283.1499938964844,19024.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570219397544861,1.0,0.0,0.0,1.8929474353790283,1.8929555416107176,2.390949873642967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.4130859375,0.0,250.1077880859375,1895.4371337890625,0.0,1289.50146484375,0.4917648434638977,1.0,0.0,3.0,1.0,0.0
12313800,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9002282023429871,0.3675574958324432,0.3318803906440735,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9517359137535096,0.4269731938838959,0.405182272195816,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9247809052467346,0.395700991153717,0.2775819301605224,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.8776724338531494,0.341176301240921,0.3245164155960083,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.772225558757782,0.2300431877374649,1.0427829027175903,286.1466979980469,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1671142578125,286.1478576660156,1.0,0.5282588601112366,1.0,1.0,0.0,1.0,-2.8598599433898926,2.8598532676696777,6.572643997060368e-06,2.2074975967407227,0.716244101524353,0.716244101524353,0.0,115.02468872070312,88.0,18915.474609375,-0.0,1897.307373046875,1.0,283.1499938964844,285.5339660644531,290.1018981933594,291.3886108398437,293.1499938964844,293.1499938964844,283.1499938964844,19024.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570219397544861,1.0,0.0,0.0,1.8929474353790283,1.8929555416107176,2.390949873642967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.4130859375,0.0,250.1077880859375,1895.4371337890625,0.0,1289.50146484375,0.4917648434638977,1.0,0.0,3.0,1.0,0.0
12313860,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9353538155555724,0.3673401176929474,0.3312476277351379,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.9844804406166076,0.4273377954959869,0.4050675630569458,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.9612914323806764,0.3959802687168121,0.2774354219436645,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.9096428751945496,0.3415886461734772,0.3244456648826599,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.800027072429657,0.2304683923721313,1.0424965620040894,286.1741943359375,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1688537597656,286.1754150390625,1.0,0.5206621289253235,1.0,1.0,0.0,1.0,-2.85835599899292,2.858349561691284,6.565879630215932e-06,2.206402540206909,0.7081626653671265,0.7081626653671265,0.0,103.54673767089844,91.0,18779.623046875,-0.0,1838.9530029296875,1.0,283.1499938964844,285.56744384765625,290.0947265625,291.3729553222656,293.1499938964844,293.1499938964844,283.1499938964844,19004.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541245579719543,1.0,0.0,0.0,1.85317611694336,1.8531841039657595,2.291536702614394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.35302734375,0.0,237.6006622314453,1895.4371337890625,0.0,1269.2427978515625,0.4833683669567108,1.0,0.0,3.0,1.0,0.0
12313920,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9353538155555724,0.3673401176929474,0.3312476277351379,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.9844804406166076,0.4273377954959869,0.4050675630569458,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.9612914323806764,0.3959802687168121,0.2774354219436645,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.9096428751945496,0.3415886461734772,0.3244456648826599,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.800027072429657,0.2304683923721313,1.0424965620040894,286.1741943359375,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1688537597656,286.1754150390625,1.0,0.5206621289253235,1.0,1.0,0.0,1.0,-2.85835599899292,2.858349561691284,6.565879630215932e-06,2.206402540206909,0.7081626653671265,0.7081626653671265,0.0,103.54673767089844,91.0,18779.623046875,-0.0,1838.9530029296875,1.0,283.1499938964844,285.56744384765625,290.0947265625,291.3729553222656,293.1499938964844,293.1499938964844,283.1499938964844,19004.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541245579719543,1.0,0.0,0.0,1.85317611694336,1.8531841039657595,2.291536702614394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.35302734375,0.0,237.6006622314453,1895.4371337890625,0.0,1269.2427978515625,0.4833683669567108,1.0,0.0,3.0,1.0,0.0
12313980,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9560377597808838,0.3671507835388183,0.3308672308921814,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.9990000128746032,0.4277353882789612,0.4045761823654175,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.9800039529800416,0.3962895572185516,0.2774847745895386,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.9309194684028624,0.3420251607894897,0.3246335983276367,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8162999153137207,0.230920061469078,1.0434626340866089,286.2039489746094,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1707458496094,286.2052307128906,1.0,0.5174875259399414,1.0,1.0,0.0,1.0,-2.858773708343506,2.858767032623291,6.568021490238607e-06,2.206825256347656,0.700263500213623,0.700263500213623,0.0,98.00173950195312,109.0,18654.111328125,-0.0,1812.5689697265625,1.0,283.1499938964844,285.602783203125,290.0887145996094,291.3589172363281,293.1499938964844,293.1499938964844,283.1499938964844,18981.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512698531150818,1.0,0.0,0.0,1.814107060432434,1.814114689826965,2.195933603843514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.07568359375,0.0,225.74989318847656,1895.4371337890625,0.0,1249.47021484375,0.4751549363136291,1.0,0.0,3.0,1.0,0.0
12314040,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9560377597808838,0.3671507835388183,0.3308672308921814,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.9990000128746032,0.4277353882789612,0.4045761823654175,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.9800039529800416,0.3962895572185516,0.2774847745895386,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.9309194684028624,0.3420251607894897,0.3246335983276367,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8162999153137207,0.230920061469078,1.0434626340866089,286.2039489746094,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1707458496094,286.2052307128906,1.0,0.5174875259399414,1.0,1.0,0.0,1.0,-2.858773708343506,2.858767032623291,6.568021490238607e-06,2.206825256347656,0.700263500213623,0.700263500213623,0.0,98.00173950195312,109.0,18654.111328125,-0.0,1812.5689697265625,1.0,283.1499938964844,285.602783203125,290.0887145996094,291.3589172363281,293.1499938964844,293.1499938964844,283.1499938964844,18981.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512698531150818,1.0,0.0,0.0,1.814107060432434,1.814114689826965,2.195933603843514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.07568359375,0.0,225.74989318847656,1895.4371337890625,0.0,1249.47021484375,0.4751549363136291,1.0,0.0,3.0,1.0,0.0
12314100,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.952983856201172,0.3670552670955658,0.3308102190494537,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.997942328453064,0.4279676973819732,0.4054563045501709,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.9775773286819458,0.3964476585388183,0.2776152491569519,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.9280309677124025,0.3422459661960602,0.324869692325592,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8143224716186523,0.2311452627182006,1.0446114540100098,286.2199401855469,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.171630859375,286.22149658203125,1.0,0.5188097357749939,1.0,1.0,0.0,1.0,-2.861583948135376,2.86157751083374,6.580809440492885e-06,2.208935499191284,0.6964025497436523,0.6964025497436523,0.0,98.87722778320312,109.0,18601.826171875,-0.0,1821.2611083984373,1.0,283.1499938964844,285.6214599609375,290.08624267578125,291.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18968.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498844027519226,1.0,0.0,0.0,1.7949039936065674,1.7949116230010986,2.149689919406228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.862060546875,0.0,220.07827758789065,1895.4371337890625,0.0,1239.9412841796875,0.4711298942565918,1.0,0.0,3.0,1.0,0.0
12314160,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370910644531,0.9417664408683776,0.3669494390487671,0.3308308124542236,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372131347656,0.990116536617279,0.4281394779682159,0.4057531356811523,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.9679517149925232,0.3965992331504822,0.2778086364269256,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.9169896841049194,0.3424591720104217,0.3251902163028717,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.8062237501144409,0.231357604265213,1.0461434125900269,286.2372131347656,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723327636719,286.2387084960937,1.0,0.5213028788566589,1.0,1.0,0.0,1.0,-2.864398241043091,2.864391803741455,6.5938470470428e-06,2.2111470699310303,0.6926235556602478,0.6926235556602478,0.0,101.92767333984376,127.0,18551.767578125,-0.0,1840.6163330078125,1.0,283.1499938964844,285.6410522460937,290.0842590332031,291.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18952.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485612988471985,1.0,0.0,0.0,1.7760132551193235,1.776020884513855,2.1046787423983925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.119384765625,0.0,214.5902404785156,1895.4371337890625,0.0,1230.8834228515625,0.4671745002269745,1.0,0.0,3.0,1.0,0.0
12314220,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.9089615941047668,0.3667079210281372,0.3309873938560486,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.9630113244056702,0.4284758269786834,0.4064544439315796,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.9365954399108888,0.3968836069107055,0.2782929539680481,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.8880756497383118,0.3428632616996765,0.325960248708725,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.7819225788116455,0.2317398339509964,1.0497359037399292,286.2724914550781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732177734375,286.2740783691406,1.0,0.5288288593292236,1.0,1.0,0.0,1.0,-2.871253967285156,2.8712472915649414,6.625637524848571e-06,2.2165238857269287,0.685286283493042,0.685286283493042,0.0,111.9074478149414,145.0,18458.05078125,-0.0,1900.3624267578125,1.0,283.1499938964844,285.6807556152344,290.0814514160156,291.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18916.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461470723152161,1.0,0.0,0.0,1.7391886711120603,1.7391960620880127,2.0183051674393937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.14208984375,0.0,204.16311645507807,1895.4371337890625,0.0,1214.4608154296875,0.4594846367835998,1.0,0.0,3.0,1.0,0.0
12314280,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.9089615941047668,0.3667079210281372,0.3309873938560486,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.9630113244056702,0.4284758269786834,0.4064544439315796,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.9365954399108888,0.3968836069107055,0.2782929539680481,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.8880756497383118,0.3428632616996765,0.325960248708725,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.7819225788116455,0.2317398339509964,1.0497359037399292,286.2724914550781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732177734375,286.2740783691406,1.0,0.5288288593292236,1.0,1.0,0.0,1.0,-2.871253967285156,2.8712472915649414,6.625637524848571e-06,2.2165238857269287,0.685286283493042,0.685286283493042,0.0,111.9074478149414,145.0,18458.05078125,-0.0,1900.3624267578125,1.0,283.1499938964844,285.6807556152344,290.0814514160156,291.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18916.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461470723152161,1.0,0.0,0.0,1.7391886711120603,1.7391960620880127,2.0183051674393937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.14208984375,0.0,204.16311645507807,1895.4371337890625,0.0,1214.4608154296875,0.4594846367835998,1.0,0.0,3.0,1.0,0.0
12314340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.877439022064209,0.3664379119873047,0.3312433063983917,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087463378906,0.9274492859840392,0.4288033545017242,0.4072813987731933,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.901550829410553,0.3971516489982605,0.2788635194301605,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8585599660873413,0.343244343996048,0.32684126496315,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.756352961063385,0.2320670932531356,1.0537179708480835,286.3087463378906,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1735534667969,286.3103332519531,1.0,0.5385209918022156,1.0,1.0,0.0,1.0,-2.8790855407714844,2.879078865051269,6.662046871497296e-06,2.222666025161743,0.6782707571983337,0.6782707571983337,0.0,125.3503189086914,163.0,18370.94921875,-0.0,1978.9857177734373,1.0,283.1499938964844,285.72100830078125,290.0795593261719,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18876.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440050601959229,1.0,0.0,0.0,1.7038286924362185,1.7038358449935913,1.937069669111225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.744384765625,0.0,194.48049926757807,1895.4371337890625,0.0,1200.0054931640625,0.4521258473396301,1.0,0.0,3.0,1.0,0.0
12314400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.877439022064209,0.3664379119873047,0.3312433063983917,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087463378906,0.9274492859840392,0.4288033545017242,0.4072813987731933,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.901550829410553,0.3971516489982605,0.2788635194301605,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8585599660873413,0.343244343996048,0.32684126496315,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.756352961063385,0.2320670932531356,1.0537179708480835,286.3087463378906,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1735534667969,286.3103332519531,1.0,0.5385209918022156,1.0,1.0,0.0,1.0,-2.8790855407714844,2.879078865051269,6.662046871497296e-06,2.222666025161743,0.6782707571983337,0.6782707571983337,0.0,125.3503189086914,163.0,18370.94921875,-0.0,1978.9857177734373,1.0,283.1499938964844,285.72100830078125,290.0795593261719,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18876.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440050601959229,1.0,0.0,0.0,1.7038286924362185,1.7038358449935913,1.937069669111225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.744384765625,0.0,194.48049926757807,1895.4371337890625,0.0,1200.0054931640625,0.4521258473396301,1.0,0.0,3.0,1.0,0.0
12314460,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8498276472091675,0.3661544322967529,0.3315602540969848,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8955408930778503,0.4291287064552307,0.4081847667694092,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.8726935386657715,0.3974165320396423,0.2794889509677887,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.8330347537994385,0.343614399433136,0.3277893662452698,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.734296441078186,0.2323485314846038,1.057864785194397,286.3452453613281,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734313964844,286.3468322753906,1.0,0.5493887066841125,1.0,1.0,0.0,1.0,-2.887428045272827,2.887421131134033,6.700939138681861e-06,2.229208469390869,0.6715914011001587,0.6715914011001587,0.0,140.85150146484375,166.0,18288.736328125,-0.0,2069.018798828125,1.0,283.1499938964844,285.76123046875,290.07830810546875,291.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18832.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420518159866333,1.0,0.0,0.0,1.6700857877731323,1.6700928211212158,1.861105545231112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.759765625,0.0,185.5379180908203,1895.4371337890625,0.0,1186.91943359375,0.445128470659256,1.0,0.0,3.0,1.0,0.0
12314520,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8498276472091675,0.3661544322967529,0.3315602540969848,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8955408930778503,0.4291287064552307,0.4081847667694092,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.8726935386657715,0.3974165320396423,0.2794889509677887,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.8330347537994385,0.343614399433136,0.3277893662452698,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.734296441078186,0.2323485314846038,1.057864785194397,286.3452453613281,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734313964844,286.3468322753906,1.0,0.5493887066841125,1.0,1.0,0.0,1.0,-2.887428045272827,2.887421131134033,6.700939138681861e-06,2.229208469390869,0.6715914011001587,0.6715914011001587,0.0,140.85150146484375,166.0,18288.736328125,-0.0,2069.018798828125,1.0,283.1499938964844,285.76123046875,290.07830810546875,291.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18832.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420518159866333,1.0,0.0,0.0,1.6700857877731323,1.6700928211212158,1.861105545231112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.759765625,0.0,185.5379180908203,1895.4371337890625,0.0,1186.91943359375,0.445128470659256,1.0,0.0,3.0,1.0,0.0
12314580,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36651611328125,0.839827835559845,0.3659875988960266,0.3316579759120941,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.8844401836395264,0.4293284714221954,0.4086324870586395,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.862147867679596,0.3975816965103149,0.2797951102256775,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.8237536549568176,0.3438379764556885,0.3282607197761535,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.7262707948684692,0.2325023263692855,1.0598156452178955,286.3666076660156,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1732788085937,286.3681030273437,1.0,0.5538493394851685,1.0,1.0,0.0,1.0,-2.891365528106689,2.8913588523864746,6.719434168189764e-06,2.232340335845948,0.6677385568618774,0.6677385568618774,0.0,147.67794799804688,166.0,18236.84765625,-0.0,2109.27392578125,1.0,283.1499938964844,285.78472900390625,290.07781982421875,291.3212890625,293.1499938964844,293.1499938964844,283.1499938964844,18805.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409334540367126,1.0,0.0,0.0,1.6506417989730835,1.650648832321167,1.8180219285568453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.407958984375,0.0,180.5162048339844,1895.4371337890625,0.0,1179.468505859375,0.4411085844039917,1.0,0.0,3.0,1.0,0.0
12314640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.8348826766014099,0.3658865094184875,0.3316964209079742,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38037109375,0.878942608833313,0.4294699132442474,0.4089017212390899,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803405761719,0.8569713830947876,0.3977018296718597,0.2799786031246185,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8191091418266296,0.3439947366714477,0.3285448849201202,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798217773437,0.7222468256950378,0.232606291770935,1.0609434843063354,286.38037109375,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1731872558594,286.3818359375,1.0,0.5563436150550842,1.0,1.0,0.0,1.0,-2.893653631210327,2.8936469554901123,6.730173481628299e-06,2.2341513633728027,0.6652299165725708,0.6652299165725708,0.0,151.33670043945312,169.0,18201.25,-0.0,2131.196044921875,1.0,283.1499938964844,285.7999572753906,290.0775756835937,291.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,18787.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401918530464172,1.0,0.0,0.0,1.6380088329315186,1.6380157470703125,1.79030038793826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.786376953125,0.0,177.30596923828125,1895.4371337890625,0.0,1174.5440673828125,0.4385029673576355,1.0,0.0,3.0,1.0,0.0
12314700,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971862792969,0.829880952835083,0.3657732009887695,0.3317306041717529,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.8734169006347656,0.4296580851078033,0.4092218577861786,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.8517946600914001,0.3978652656078338,0.280197262763977,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.8143514394760132,0.3442016243934631,0.3288832306861877,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.7181168794631958,0.2327405959367752,1.062243103981018,286.39727783203125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.17315673828125,286.39874267578125,1.0,0.5590255260467529,1.0,1.0,0.0,1.0,-2.896311521530152,2.8963048458099365,6.742660843883641e-06,2.236255884170532,0.6621643900871277,0.6621643900871277,0.0,155.2374267578125,169.0,18156.640625,-0.0,2154.97802734375,1.0,283.1499938964844,285.8186340332031,290.07733154296875,291.3161315917969,293.1499938964844,293.1499938964844,283.1499938964844,18765.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392534375190735,1.0,0.0,0.0,1.6225959062576294,1.6226027011871338,1.7567668919582505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.771240234375,0.0,173.44418334960938,1895.4371337890625,0.0,1168.3319091796875,0.4353302717208862,1.0,0.0,3.0,1.0,0.0
12314760,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8258228898048401,0.3656749129295349,0.3317562341690063,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139099121094,0.8689916133880615,0.4298595190048218,0.4095312356948852,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41387939453125,0.847663938999176,0.398044228553772,0.2804094851016998,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8104387521743774,0.344421923160553,0.3292106389999389,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.7147124409675598,0.2328810542821884,1.0634582042694092,286.4139099121094,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1731872558594,286.41534423828125,1.0,0.5613325238227844,1.0,1.0,0.0,1.0,-2.8988237380981445,2.8988170623779297,6.754475634807022e-06,2.238245725631714,0.6591775417327881,0.6591775417327881,0.0,158.55056762695312,157.0,18112.291015625,-0.0,2175.64794921875,1.0,283.1499938964844,285.8370056152344,290.07720947265625,291.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,18743.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382955312728882,1.0,0.0,0.0,1.607607126235962,1.6076139211654663,1.7244606453914457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.804443359375,0.0,169.74598693847656,1895.4371337890625,0.0,1162.0130615234375,0.4322516620159149,1.0,0.0,3.0,1.0,0.0
12314820,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8268572092056274,0.3655416667461395,0.331580102443695,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452209472656,0.8705847263336182,0.4303081035614013,0.4098990857601166,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8491435647010803,0.3984584212303161,0.2806547284126282,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.8119746446609497,0.3449165523052215,0.3296191394329071,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.7160288691520691,0.2331932336091995,1.0646213293075562,286.4452209472656,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.173583984375,286.4465026855469,1.0,0.560705304145813,1.0,1.0,0.0,1.0,-2.901241540908813,2.901234865188598,6.766036676708609e-06,2.2402405738830566,0.653408408164978,0.653408408164978,0.0,157.71519470214844,145.0,18016.07421875,-0.0,2175.66162109375,1.0,283.1499938964844,285.87188720703125,290.0775756835937,291.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18700.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636304497718811,1.0,0.0,0.0,1.5788161754608154,1.5788227319717407,1.663246109728789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.76953125,0.0,162.80223083496094,1895.4371337890625,0.0,1148.9508056640625,0.4263594448566437,1.0,0.0,3.0,1.0,0.0
12314880,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8268572092056274,0.3655416667461395,0.331580102443695,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452209472656,0.8705847263336182,0.4303081035614013,0.4098990857601166,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8491435647010803,0.3984584212303161,0.2806547284126282,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.8119746446609497,0.3449165523052215,0.3296191394329071,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.7160288691520691,0.2331932336091995,1.0646213293075562,286.4452209472656,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.173583984375,286.4465026855469,1.0,0.560705304145813,1.0,1.0,0.0,1.0,-2.901241540908813,2.901234865188598,6.766036676708609e-06,2.2402405738830566,0.653408408164978,0.653408408164978,0.0,157.71519470214844,145.0,18016.07421875,-0.0,2175.66162109375,1.0,283.1499938964844,285.87188720703125,290.0775756835937,291.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18700.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636304497718811,1.0,0.0,0.0,1.5788161754608154,1.5788227319717407,1.663246109728789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.76953125,0.0,162.80223083496094,1895.4371337890625,0.0,1148.9508056640625,0.4263594448566437,1.0,0.0,3.0,1.0,0.0
12314940,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.8342400193214417,0.3655233681201935,0.3313190042972564,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745483398437,0.8794517517089844,0.430832028388977,0.4101434350013733,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8574422001838684,0.398967295885086,0.2808214724063873,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.8198471069335938,0.3455153405666351,0.3299266099929809,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.7228408455848694,0.2335746437311172,1.0651557445526123,286.4745483398437,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1746826171875,286.47576904296875,1.0,0.5571750998497009,1.0,1.0,0.0,1.0,-2.9024345874786377,2.902427673339844,6.771804692107253e-06,2.241251468658448,0.6479071974754333,0.6479071974754333,0.0,151.94529724121094,133.0,17918.017578125,-0.0,2149.148681640625,1.0,283.1499938964844,285.9048156738281,290.0787048339844,291.3034973144531,293.1499938964844,293.1499938964844,283.1499938964844,18659.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341716647148132,1.0,0.0,0.0,1.5515635013580322,1.5515700578689575,1.606321688996104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.79736328125,0.0,156.4222412109375,1895.4371337890625,0.0,1135.0670166015625,0.4208107590675354,1.0,0.0,3.0,1.0,0.0
12315000,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.8342400193214417,0.3655233681201935,0.3313190042972564,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745483398437,0.8794517517089844,0.430832028388977,0.4101434350013733,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8574422001838684,0.398967295885086,0.2808214724063873,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.8198471069335938,0.3455153405666351,0.3299266099929809,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.7228408455848694,0.2335746437311172,1.0651557445526123,286.4745483398437,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1746826171875,286.47576904296875,1.0,0.5571750998497009,1.0,1.0,0.0,1.0,-2.9024345874786377,2.902427673339844,6.771804692107253e-06,2.241251468658448,0.6479071974754333,0.6479071974754333,0.0,151.94529724121094,133.0,17918.017578125,-0.0,2149.148681640625,1.0,283.1499938964844,285.9048156738281,290.0787048339844,291.3034973144531,293.1499938964844,293.1499938964844,283.1499938964844,18659.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341716647148132,1.0,0.0,0.0,1.5515635013580322,1.5515700578689575,1.606321688996104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.79736328125,0.0,156.4222412109375,1895.4371337890625,0.0,1135.0670166015625,0.4208107590675354,1.0,0.0,3.0,1.0,0.0
