time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315060,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.8462976217269897,0.3656132817268371,0.3310564160346985,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.8936436176300049,0.4314250946044922,0.4103481471538543,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8708834052085876,0.3995634913444519,0.2809720635414123,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.8319861888885498,0.3462205827236175,0.3302289247512817,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.7333285808563232,0.2340235412120819,1.065495491027832,286.5028076171875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17633056640625,286.5039978027344,1.0,0.5519838333129883,1.0,1.0,0.0,1.0,-2.903317928314209,2.903311252593994,6.776113423256902e-06,2.242015838623047,0.6426736116409302,0.6426736116409302,0.0,143.47515869140625,121.0,17822.265625,-0.0,2108.718017578125,1.0,283.1499938964844,285.9364929199219,290.0809936523437,291.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18620.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319287419319153,1.0,0.0,0.0,1.5258041620254517,1.525810480117798,1.553427466660651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.22412109375,0.0,150.55926513671875,1895.4371337890625,0.0,1120.5888671875,0.4155912399291992,1.0,0.0,3.0,1.0,0.0
12315120,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.8462976217269897,0.3656132817268371,0.3310564160346985,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.8936436176300049,0.4314250946044922,0.4103481471538543,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8708834052085876,0.3995634913444519,0.2809720635414123,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.8319861888885498,0.3462205827236175,0.3302289247512817,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.7333285808563232,0.2340235412120819,1.065495491027832,286.5028076171875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17633056640625,286.5039978027344,1.0,0.5519838333129883,1.0,1.0,0.0,1.0,-2.903317928314209,2.903311252593994,6.776113423256902e-06,2.242015838623047,0.6426736116409302,0.6426736116409302,0.0,143.47515869140625,121.0,17822.265625,-0.0,2108.718017578125,1.0,283.1499938964844,285.9364929199219,290.0809936523437,291.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18620.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319287419319153,1.0,0.0,0.0,1.5258041620254517,1.525810480117798,1.553427466660651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.22412109375,0.0,150.55926513671875,1895.4371337890625,0.0,1120.5888671875,0.4155912399291992,1.0,0.0,3.0,1.0,0.0
12315180,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8630101084709167,0.3657935261726379,0.3308215737342834,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302734375,0.9132082462310792,0.4320851862430572,0.4105554223060608,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.889245867729187,0.400239497423172,0.28113454580307,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8483622074127197,0.3470201194286346,0.3305630683898926,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.7474666833877563,0.2345301061868667,1.0658189058303833,286.5302429199219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17840576171875,286.5314025878906,1.0,0.5458511710166931,1.0,1.0,0.0,1.0,-2.90427041053772,2.904263496398926,6.78073956805747e-06,2.242830991744995,0.6377038955688477,0.6377038955688477,0.0,133.47671508789062,109.0,17730.35546875,-0.0,2060.808837890625,1.0,283.1499938964844,285.9671325683594,290.0846252441406,291.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18582.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296535134315491,1.0,0.0,0.0,1.5014963150024414,1.5015026330947876,1.5043259793401378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.179443359375,0.0,145.17286682128906,1895.4371337890625,0.0,1106.0316162109375,0.4106886684894562,1.0,0.0,3.0,1.0,0.0
12315240,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8630101084709167,0.3657935261726379,0.3308215737342834,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302734375,0.9132082462310792,0.4320851862430572,0.4105554223060608,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.889245867729187,0.400239497423172,0.28113454580307,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8483622074127197,0.3470201194286346,0.3305630683898926,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.7474666833877563,0.2345301061868667,1.0658189058303833,286.5302429199219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17840576171875,286.5314025878906,1.0,0.5458511710166931,1.0,1.0,0.0,1.0,-2.90427041053772,2.904263496398926,6.78073956805747e-06,2.242830991744995,0.6377038955688477,0.6377038955688477,0.0,133.47671508789062,109.0,17730.35546875,-0.0,2060.808837890625,1.0,283.1499938964844,285.9671325683594,290.0846252441406,291.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18582.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296535134315491,1.0,0.0,0.0,1.5014963150024414,1.5015026330947876,1.5043259793401378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.179443359375,0.0,145.17286682128906,1895.4371337890625,0.0,1106.0316162109375,0.4106886684894562,1.0,0.0,3.0,1.0,0.0
12315300,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435791015625,0.8733483552932739,0.3659124970436096,0.3307177126407623,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.9260265231132508,0.4324406683444977,0.4106687605381012,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.9003781676292419,0.400606095790863,0.2812255024909973,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.8584628701210022,0.3474510312080383,0.3307464718818664,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54327392578125,0.7561969757080078,0.2348019033670425,1.0660004615783691,286.5436706542969,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1795654296875,286.5448303222656,1.0,0.5425630807876587,1.0,1.0,0.0,1.0,-2.904829740524292,2.904822826385498,6.783441676816437e-06,2.243302822113037,0.635317862033844,0.635317862033844,0.0,128.11973571777344,109.0,17686.0859375,-0.0,2035.208740234375,1.0,283.1499938964844,285.9820556640625,290.0869445800781,291.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18564.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285271644592285,1.0,0.0,0.0,1.4898818731307983,1.489888072013855,1.481143385717587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.8681640625,0.0,142.64869689941406,1895.4371337890625,0.0,1098.873779296875,0.408354252576828,1.0,0.0,3.0,1.0,0.0
12315360,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.885178804397583,0.3660482168197632,0.330623596906662,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.9405475854873656,0.4328125417232513,0.4107913970947265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556884765625,0.9134766459465028,0.4009904861450195,0.2813244163990021,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8700800538063049,0.3479004502296448,0.3309416472911834,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.7662555575370789,0.2350841462612152,1.0662016868591309,286.5569152832031,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1807861328125,286.5580444335937,1.0,0.5391771197319031,1.0,1.0,0.0,1.0,-2.90545916557312,2.905452251434326,6.786472567910096e-06,2.2438290119171143,0.63299560546875,0.63299560546875,0.0,122.60636901855467,97.0,17642.962890625,-0.0,2008.9403076171875,1.0,283.1499938964844,285.99676513671875,290.089599609375,291.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,18546.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274170279502869,1.0,0.0,0.0,1.4786144495010376,1.4786206483840942,1.4588253804959097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.6904296875,0.0,140.23019409179688,1895.4371337890625,0.0,1091.850830078125,0.4060946702957153,1.0,0.0,3.0,1.0,0.0
12315420,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9146509766578674,0.3663644194602966,0.3304645717144012,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.9724717140197754,0.4336027801036834,0.4110679626464844,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.9472985863685608,0.4018090665340423,0.2815479636192322,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.8987269997596741,0.3488497138023376,0.3313679099082947,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.7911561727523804,0.2356751412153244,1.0666686296463013,286.58282470703125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1833190917969,286.5839233398437,1.0,0.5322033762931824,1.0,1.0,0.0,1.0,-2.90694260597229,2.906935930252075,6.793588454456767e-06,2.245055913925171,0.6285350322723389,0.6285350322723389,0.0,111.26217651367188,85.0,17560.07421875,-0.0,1955.163818359375,1.0,283.1499938964844,286.025390625,290.0957336425781,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18511.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252559423446655,1.0,0.0,0.0,1.4570761919021606,1.4570822715759275,1.4166347739319465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.7099609375,0.0,135.689208984375,1895.4371337890625,0.0,1078.2696533203125,0.4017896354198456,1.0,0.0,3.0,1.0,0.0
12315480,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9146509766578674,0.3663644194602966,0.3304645717144012,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.9724717140197754,0.4336027801036834,0.4110679626464844,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.9472985863685608,0.4018090665340423,0.2815479636192322,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.8987269997596741,0.3488497138023376,0.3313679099082947,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.7911561727523804,0.2356751412153244,1.0666686296463013,286.58282470703125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1833190917969,286.5839233398437,1.0,0.5322033762931824,1.0,1.0,0.0,1.0,-2.90694260597229,2.906935930252075,6.793588454456767e-06,2.245055913925171,0.6285350322723389,0.6285350322723389,0.0,111.26217651367188,85.0,17560.07421875,-0.0,1955.163818359375,1.0,283.1499938964844,286.025390625,290.0957336425781,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18511.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252559423446655,1.0,0.0,0.0,1.4570761919021606,1.4570822715759275,1.4166347739319465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.7099609375,0.0,135.689208984375,1895.4371337890625,0.0,1078.2696533203125,0.4017896354198456,1.0,0.0,3.0,1.0,0.0
12315540,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9535989165306092,0.3667240738868713,0.3303741812705993,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.9990000128746032,0.434518426656723,0.4077406823635101,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.9828628301620485,0.4026795029640198,0.2818305492401123,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072998046875,0.9368745684623718,0.3498510122299194,0.3318743705749511,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070556640625,0.8206947445869446,0.2362851351499557,1.0673692226409912,286.6073913574219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1858825683594,286.6080322265625,1.0,0.5248494148254395,1.0,1.0,0.0,1.0,-2.904695510864258,2.904688835144043,6.784186098229839e-06,2.2438061237335205,0.6243069767951965,0.6243069767951965,0.0,100.32566833496094,103.0,17470.48828125,-0.0,1897.2545166015625,1.0,283.1499938964844,286.0524597167969,290.1029357910156,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18478.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231822967529297,1.0,0.0,0.0,1.4368350505828855,1.4368411302566528,1.377549665448896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.062744140625,0.0,131.5201873779297,1895.4371337890625,0.0,1065.351806640625,0.3977624177932739,1.0,0.0,3.0,1.0,0.0
12315600,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9535989165306092,0.3667240738868713,0.3303741812705993,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.9990000128746032,0.434518426656723,0.4077406823635101,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.9828628301620485,0.4026795029640198,0.2818305492401123,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072998046875,0.9368745684623718,0.3498510122299194,0.3318743705749511,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070556640625,0.8206947445869446,0.2362851351499557,1.0673692226409912,286.6073913574219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1858825683594,286.6080322265625,1.0,0.5248494148254395,1.0,1.0,0.0,1.0,-2.904695510864258,2.904688835144043,6.784186098229839e-06,2.2438061237335205,0.6243069767951965,0.6243069767951965,0.0,100.32566833496094,103.0,17470.48828125,-0.0,1897.2545166015625,1.0,283.1499938964844,286.0524597167969,290.1029357910156,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18478.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231822967529297,1.0,0.0,0.0,1.4368350505828855,1.4368411302566528,1.377549665448896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.062744140625,0.0,131.5201873779297,1895.4371337890625,0.0,1065.351806640625,0.3977624177932739,1.0,0.0,3.0,1.0,0.0
12315660,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374206542969,0.9666931629180908,0.3711603581905365,0.3334904015064239,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.9990000128746032,0.441915899515152,0.395783931016922,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.9935556650161744,0.4077778160572052,0.2846715748310089,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.9518033862113952,0.3552562594413757,0.3359522819519043,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.832717776298523,0.2415259182453155,1.0856451988220217,286.6375732421875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2343444824219,286.6396789550781,1.0,0.527285635471344,1.0,1.0,0.0,1.0,-2.9242465496063232,2.9242398738861084,6.874185146443779e-06,2.2581899166107178,0.6203666925430298,0.6203666925430298,0.0,98.47586822509766,123.0,17451.103515625,-0.0,1919.981689453125,1.0,283.1499938964844,286.08367919921875,290.1107177734375,291.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211178302764893,1.0,0.0,0.0,1.4177793264389038,1.4177852869033811,1.341253010878063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.04443359375,0.0,127.6745834350586,1895.4371337890625,0.0,1052.6024169921875,0.393984854221344,1.0,0.0,3.0,1.0,0.0
12315720,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374206542969,0.9666931629180908,0.3711603581905365,0.3334904015064239,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.9990000128746032,0.441915899515152,0.395783931016922,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.9935556650161744,0.4077778160572052,0.2846715748310089,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.9518033862113952,0.3552562594413757,0.3359522819519043,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.832717776298523,0.2415259182453155,1.0856451988220217,286.6375732421875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2343444824219,286.6396789550781,1.0,0.527285635471344,1.0,1.0,0.0,1.0,-2.9242465496063232,2.9242398738861084,6.874185146443779e-06,2.2581899166107178,0.6203666925430298,0.6203666925430298,0.0,98.47586822509766,123.0,17451.103515625,-0.0,1919.981689453125,1.0,283.1499938964844,286.08367919921875,290.1107177734375,291.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211178302764893,1.0,0.0,0.0,1.4177793264389038,1.4177852869033811,1.341253010878063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.04443359375,0.0,127.6745834350586,1895.4371337890625,0.0,1052.6024169921875,0.393984854221344,1.0,0.0,3.0,1.0,0.0
12315780,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67266845703125,0.9636691212654114,0.3730179071426391,0.3354334235191345,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728210449219,0.9990000128746032,0.4461584985256195,0.401805967092514,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.9913600087165833,0.4101611375808716,0.2865403294563293,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726379394531,0.9494228959083556,0.3579274415969848,0.3387479484081268,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.8319254517555237,0.2441695034503936,1.0987986326217651,286.6728820800781,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6754150390625,1.0,0.5334264636039734,1.0,1.0,0.0,1.0,-2.9552223682403564,2.9552154541015625,7.020508746791165e-06,2.2820754051208496,0.6181476712226868,0.6181476712226868,0.0,100.9646453857422,123.0,17510.296875,-0.0,1983.7469482421875,1.0,283.1499938964844,286.1163024902344,290.1191101074219,291.31353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18407.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201752424240112,1.0,0.0,0.0,1.4062864780426023,1.4062923192977903,1.3195960946177365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.465087890625,0.0,125.34564208984376,1895.4371337890625,0.0,1046.81884765625,0.3916678130626678,1.0,0.0,3.0,1.0,0.0
12315840,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69122314453125,0.9590696692466736,0.3737349212169647,0.3361891508102417,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69140625,0.9990000128746032,0.447521835565567,0.4083178043365478,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913452148437,0.9877981543540956,0.4111213088035583,0.2872983515262604,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.9449433088302612,0.3590178191661834,0.3399015963077545,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905517578125,0.8290430903434753,0.245234876871109,1.10420823097229,286.6914367675781,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2634582519531,286.6941223144531,1.0,0.5372595191001892,1.0,1.0,0.0,1.0,-2.9727530479431152,2.9727461338043213,7.104079031705624e-06,2.295625925064087,0.6172284483909607,0.6172284483909607,0.0,103.06421661376952,143.0,17549.91796875,-0.0,2023.8878173828125,1.0,283.1499938964844,286.13311767578125,290.1241149902344,291.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,18387.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619999349117279,1.0,0.0,0.0,1.401346206665039,1.401352047920227,1.31034084915882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.3935546875,0.0,124.34243774414062,1895.4371337890625,0.0,1045.741943359375,0.3906622529029846,1.0,0.0,3.0,1.0,0.0
12315900,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.9485828280448914,0.3747435212135315,0.3372666835784912,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221374511719,0.9990000128746032,0.4486319720745086,0.4221925437450409,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.9793980121612548,0.4124982953071594,0.288395881652832,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.934624433517456,0.3605825006961822,0.3415749669075012,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.8222039341926575,0.2467318475246429,1.1119440793991089,286.7221374511719,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2707824707031,286.7249450683594,1.0,0.5442343950271606,1.0,1.0,0.0,1.0,-3.0030791759490967,3.003072023391724,7.249909231177298e-06,2.319108247756958,0.6159563660621643,0.6159563660621643,0.0,107.36865997314452,143.0,17623.720703125,-0.0,2098.003173828125,1.0,283.1499938964844,286.16046142578125,290.1328125,291.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,18354.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201308965682983,1.0,0.0,0.0,1.394272804260254,1.394278645515442,1.297146212664302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.794189453125,0.0,122.9018783569336,1895.4371337890625,0.0,1046.5472412109375,0.3892102837562561,1.0,0.0,3.0,1.0,0.0
12315960,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481384277344,0.925138533115387,0.3756088018417358,0.3383682668209076,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.9843658804893494,0.4489410817623138,0.4254498183727264,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481994628906,0.9589733481407166,0.4137231111526489,0.2895040214061737,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74810791015625,0.9119517207145692,0.3619754314422607,0.3432441353797912,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.806007444858551,0.2480202615261078,1.1194982528686523,286.7482604980469,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2745056152344,286.7499084472656,1.0,0.5513785481452942,1.0,1.0,0.0,1.0,-3.020894765853882,3.0208873748779297,7.337406714214012e-06,2.3333868980407715,0.61479252576828,0.61479252576828,0.0,115.10498809814452,163.0,17659.9765625,-0.0,2168.814208984375,1.0,283.1499938964844,286.18426513671875,290.1419982910156,291.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18321.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207445859909058,1.0,0.0,0.0,1.387919783592224,1.3879255056381226,1.2853521980105145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.77392578125,0.0,121.6108627319336,1895.4371337890625,0.0,1050.3094482421875,0.3878978788852691,1.0,0.0,3.0,1.0,0.0
12316020,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.8829767107963562,0.3770090937614441,0.3403452336788177,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.9414241909980774,0.4500240087509155,0.4270066618919372,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.9132705330848694,0.4158471822738647,0.291541576385498,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.8727462291717529,0.3644025027751922,0.3463008403778076,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.7725344896316528,0.2501367032527923,1.1327961683273315,286.78271484375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2787475585937,286.7840881347656,1.0,0.5659626126289368,1.0,1.0,0.0,1.0,-3.047410488128662,3.047402858734131,7.467348041245714e-06,2.3541080951690674,0.6125306487083435,0.6125306487083435,0.0,133.26242065429688,183.0,17692.15625,-0.0,2310.27392578125,1.0,283.1499938964844,286.2166748046875,290.1561889648437,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18276.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622536838054657,1.0,0.0,0.0,1.3762757778167725,1.376281499862671,1.263875617496524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.20703125,0.0,119.31285095214844,1895.4371337890625,0.0,1061.353515625,0.3855406045913696,1.0,0.0,3.0,1.0,0.0
12316080,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.8829767107963562,0.3770090937614441,0.3403452336788177,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.9414241909980774,0.4500240087509155,0.4270066618919372,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.9132705330848694,0.4158471822738647,0.291541576385498,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.8727462291717529,0.3644025027751922,0.3463008403778076,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.7725344896316528,0.2501367032527923,1.1327961683273315,286.78271484375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2787475585937,286.7840881347656,1.0,0.5659626126289368,1.0,1.0,0.0,1.0,-3.047410488128662,3.047402858734131,7.467348041245714e-06,2.3541080951690674,0.6125306487083435,0.6125306487083435,0.0,133.26242065429688,183.0,17692.15625,-0.0,2310.27392578125,1.0,283.1499938964844,286.2166748046875,290.1561889648437,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18276.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622536838054657,1.0,0.0,0.0,1.3762757778167725,1.376281499862671,1.263875617496524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.20703125,0.0,119.31285095214844,1895.4371337890625,0.0,1061.353515625,0.3855406045913696,1.0,0.0,3.0,1.0,0.0
12316140,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8512493968009949,0.3781617879867553,0.3421115279197693,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.9028587341308594,0.4514848887920379,0.4290387034416199,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8793689608573914,0.4177330136299133,0.2934212684631347,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8427272439002991,0.3665500581264496,0.3491039276123047,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7464167475700378,0.2518455684185028,1.1442999839782717,286.8128356933594,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.8140563964844,1.0,0.5807299017906189,1.0,1.0,0.0,1.0,-3.0714383125305176,3.071430921554565,7.5860066317545716e-06,2.3728530406951904,0.6105197668075562,0.6105197668075562,0.0,152.80140686035156,201.0,17718.728515625,-0.0,2456.795166015625,1.0,283.1499938964844,286.24481201171875,290.1651916503906,291.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18240.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239824295043945,1.0,0.0,0.0,1.3660917282104492,1.3660974502563477,1.2452403552742908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.886474609375,0.0,117.33761596679688,1895.4371337890625,0.0,1070.32275390625,0.3834937512874603,1.0,0.0,3.0,1.0,0.0
12316200,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8512493968009949,0.3781617879867553,0.3421115279197693,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.9028587341308594,0.4514848887920379,0.4290387034416199,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8793689608573914,0.4177330136299133,0.2934212684631347,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8427272439002991,0.3665500581264496,0.3491039276123047,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7464167475700378,0.2518455684185028,1.1442999839782717,286.8128356933594,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.8140563964844,1.0,0.5807299017906189,1.0,1.0,0.0,1.0,-3.0714383125305176,3.071430921554565,7.5860066317545716e-06,2.3728530406951904,0.6105197668075562,0.6105197668075562,0.0,152.80140686035156,201.0,17718.728515625,-0.0,2456.795166015625,1.0,283.1499938964844,286.24481201171875,290.1651916503906,291.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18240.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239824295043945,1.0,0.0,0.0,1.3660917282104492,1.3660974502563477,1.2452403552742908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.886474609375,0.0,117.33761596679688,1895.4371337890625,0.0,1070.32275390625,0.3834937512874603,1.0,0.0,3.0,1.0,0.0
12316260,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8279358744621277,0.3791875541210174,0.3437389135360718,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398132324219,0.87617027759552,0.4530947208404541,0.4312465190887451,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8542991876602173,0.4195052087306976,0.2952014803886413,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.820574164390564,0.3685493469238281,0.351737767457962,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394470214844,0.727192759513855,0.2533017992973327,1.1545042991638184,286.8398132324219,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2786560058594,286.8409118652344,1.0,0.5947945713996887,1.0,1.0,0.0,1.0,-3.093626022338867,3.093618154525757,7.696424290770665e-06,2.390169620513916,0.6087225675582886,0.6087225675582886,0.0,172.13870239257812,204.0,17742.0546875,-0.0,2600.904052734375,1.0,283.1499938964844,286.2698974609375,290.1731872558594,291.3858947753906,293.1499938964844,293.1499938964844,283.1499938964844,18210.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247742176055908,1.0,0.0,0.0,1.357123613357544,1.3571292161941528,1.2289443418467272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.14599609375,0.0,115.62301635742188,1895.4371337890625,0.0,1075.2587890625,0.3817005157470703,1.0,0.0,3.0,1.0,0.0
12316320,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8279358744621277,0.3791875541210174,0.3437389135360718,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398132324219,0.87617027759552,0.4530947208404541,0.4312465190887451,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8542991876602173,0.4195052087306976,0.2952014803886413,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.820574164390564,0.3685493469238281,0.351737767457962,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394470214844,0.727192759513855,0.2533017992973327,1.1545042991638184,286.8398132324219,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2786560058594,286.8409118652344,1.0,0.5947945713996887,1.0,1.0,0.0,1.0,-3.093626022338867,3.093618154525757,7.696424290770665e-06,2.390169620513916,0.6087225675582886,0.6087225675582886,0.0,172.13870239257812,204.0,17742.0546875,-0.0,2600.904052734375,1.0,283.1499938964844,286.2698974609375,290.1731872558594,291.3858947753906,293.1499938964844,293.1499938964844,283.1499938964844,18210.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247742176055908,1.0,0.0,0.0,1.357123613357544,1.3571292161941528,1.2289443418467272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.14599609375,0.0,115.62301635742188,1895.4371337890625,0.0,1075.2587890625,0.3817005157470703,1.0,0.0,3.0,1.0,0.0
12316380,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8156613707542419,0.3801564872264862,0.3450510799884796,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.8625178337097168,0.4547706246376037,0.4332687556743622,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.8417069315910339,0.4212319552898407,0.2967454195022583,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8088014125823975,0.3704716861248016,0.3540219664573669,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86260986328125,0.7171258330345154,0.2546029686927795,1.162664532661438,286.8629150390625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2765808105469,286.8638000488281,1.0,0.6039554476737976,1.0,1.0,0.0,1.0,-3.1120529174804688,3.112045288085937,7.78886806074297e-06,2.404606342315674,0.6070878505706787,0.6070878505706787,0.0,184.713607788086,192.0,17755.7265625,-0.0,2703.60205078125,1.0,283.1499938964844,286.2915344238281,290.182373046875,291.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18186.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250467896461487,1.0,0.0,0.0,1.349143385887146,1.3491491079330444,1.2145339667313237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.34130859375,0.0,114.1198501586914,1895.4371337890625,0.0,1076.9615478515625,0.3801153600215912,1.0,0.0,3.0,1.0,0.0
12316440,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8156613707542419,0.3801564872264862,0.3450510799884796,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.8625178337097168,0.4547706246376037,0.4332687556743622,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.8417069315910339,0.4212319552898407,0.2967454195022583,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8088014125823975,0.3704716861248016,0.3540219664573669,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86260986328125,0.7171258330345154,0.2546029686927795,1.162664532661438,286.8629150390625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2765808105469,286.8638000488281,1.0,0.6039554476737976,1.0,1.0,0.0,1.0,-3.1120529174804688,3.112045288085937,7.78886806074297e-06,2.404606342315674,0.6070878505706787,0.6070878505706787,0.0,184.713607788086,192.0,17755.7265625,-0.0,2703.60205078125,1.0,283.1499938964844,286.2915344238281,290.182373046875,291.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18186.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250467896461487,1.0,0.0,0.0,1.349143385887146,1.3491491079330444,1.2145339667313237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.34130859375,0.0,114.1198501586914,1895.4371337890625,0.0,1076.9615478515625,0.3801153600215912,1.0,0.0,3.0,1.0,0.0
12316500,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8142263889312744,0.3806424736976623,0.3455450534820556,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.8611072301864624,0.4556288421154022,0.4341330826282501,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.8404423594474792,0.4220986664295196,0.2973931729793548,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8076608180999756,0.371423602104187,0.3549840152263641,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87255859375,0.7161427140235901,0.2552252113819122,1.1657922267913818,286.8728332519531,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2754821777344,286.87359619140625,1.0,0.6056709289550781,1.0,1.0,0.0,1.0,-3.1193859577178955,3.119378089904785,7.825889042578638e-06,2.410384178161621,0.6063120365142822,0.6063120365142822,0.0,186.7085723876953,192.0,17757.271484375,-0.0,2728.775634765625,1.0,283.1499938964844,286.3009338378906,290.1875305175781,291.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,18177.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250461935997009,1.0,0.0,0.0,1.345440149307251,1.34544575214386,1.2078754707545158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.87841796875,0.0,113.43096923828124,1895.4371337890625,0.0,1076.9578857421875,0.3793847560882568,1.0,0.0,3.0,1.0,0.0
12316560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.8150151371955872,0.381141722202301,0.345967173576355,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.8621425032615662,0.4565045237541199,0.4349281191825866,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8414493799209595,0.4229785501956939,0.297985166311264,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.8088147640228271,0.3723810315132141,0.3558630347251892,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.7170916199684143,0.2558439075946808,1.168479323387146,286.8816223144531,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.88232421875,1.0,0.606258749961853,1.0,1.0,0.0,1.0,-3.125850200653076,3.125842332839966,7.858551725803409e-06,2.415459394454956,0.6055536866188049,0.6055536866188049,0.0,186.54052734375,180.0,17756.1015625,-0.0,2740.783203125,1.0,283.1499938964844,286.309326171875,290.1930236816406,291.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18169.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249724626541138,1.0,0.0,0.0,1.34187912940979,1.3418848514556885,1.2014902495138813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.32470703125,0.0,112.77484130859376,1895.4371337890625,0.0,1076.4970703125,0.3786865174770355,1.0,0.0,3.0,1.0,0.0
12316620,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8208484649658203,0.3821819126605987,0.3466983139514923,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.8690257668495178,0.4583042562007904,0.4364071488380432,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.847941517829895,0.4247820377349853,0.2990819811820984,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.81541508436203,0.3743211030960083,0.3574841618537903,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.7226507067680359,0.2570871710777282,1.173105239868164,286.8974914550781,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2729797363281,286.8981018066406,1.0,0.6050481796264648,1.0,1.0,0.0,1.0,-3.137338876724243,3.137331008911133,7.916768481663894e-06,2.4244775772094727,0.6040928363800049,0.6040928363800049,0.0,182.13836669921875,168.0,17750.181640625,-0.0,2740.260986328125,1.0,283.1499938964844,286.3245849609375,290.20477294921875,291.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,18155.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246393322944641,1.0,0.0,0.0,1.3351258039474487,1.3351314067840576,1.1894270102175144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.2216796875,0.0,111.54420471191406,1895.4371337890625,0.0,1074.416748046875,0.3773708939552307,1.0,0.0,3.0,1.0,0.0
12316680,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8208484649658203,0.3821819126605987,0.3466983139514923,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.8690257668495178,0.4583042562007904,0.4364071488380432,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.847941517829895,0.4247820377349853,0.2990819811820984,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.81541508436203,0.3743211030960083,0.3574841618537903,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.7226507067680359,0.2570871710777282,1.173105239868164,286.8974914550781,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2729797363281,286.8981018066406,1.0,0.6050481796264648,1.0,1.0,0.0,1.0,-3.137338876724243,3.137331008911133,7.916768481663894e-06,2.4244775772094727,0.6040928363800049,0.6040928363800049,0.0,182.13836669921875,168.0,17750.181640625,-0.0,2740.260986328125,1.0,283.1499938964844,286.3245849609375,290.20477294921875,291.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,18155.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246393322944641,1.0,0.0,0.0,1.3351258039474487,1.3351314067840576,1.1894270102175144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.2216796875,0.0,111.54420471191406,1895.4371337890625,0.0,1074.416748046875,0.3773708939552307,1.0,0.0,3.0,1.0,0.0
12316740,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8307190537452698,0.3832715153694153,0.3473498225212097,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.8807811141014099,0.4601576328277588,0.4378077089786529,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8590275645256042,0.4266393482685089,0.3001198470592499,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8259115219116211,0.3762950897216797,0.3590054214000702,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7316425442695618,0.2583459615707397,1.1771667003631592,286.91192626953125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9125061035156,1.0,0.6018598079681396,1.0,1.0,0.0,1.0,-3.1477670669555664,3.147759199142456,7.969791113282554e-06,2.432661533355713,0.6027037501335144,0.6027037501335144,0.0,174.34127807617188,156.0,17742.44921875,-0.0,2719.3447265625,1.0,283.1499938964844,286.3385314941406,290.2176818847656,291.4308776855469,293.1499938964844,293.1499938964844,283.1499938964844,18145.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241366267204285,1.0,0.0,0.0,1.3287949562072754,1.3288004398345947,1.1781737896399137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.30126953125,0.0,110.4044189453125,1895.4371337890625,0.0,1071.28271484375,0.3761452734470367,1.0,0.0,3.0,1.0,0.0
12316800,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8307190537452698,0.3832715153694153,0.3473498225212097,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.8807811141014099,0.4601576328277588,0.4378077089786529,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8590275645256042,0.4266393482685089,0.3001198470592499,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8259115219116211,0.3762950897216797,0.3590054214000702,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7316425442695618,0.2583459615707397,1.1771667003631592,286.91192626953125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9125061035156,1.0,0.6018598079681396,1.0,1.0,0.0,1.0,-3.1477670669555664,3.147759199142456,7.969791113282554e-06,2.432661533355713,0.6027037501335144,0.6027037501335144,0.0,174.34127807617188,156.0,17742.44921875,-0.0,2719.3447265625,1.0,283.1499938964844,286.3385314941406,290.2176818847656,291.4308776855469,293.1499938964844,293.1499938964844,283.1499938964844,18145.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241366267204285,1.0,0.0,0.0,1.3287949562072754,1.3288004398345947,1.1781737896399137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.30126953125,0.0,110.4044189453125,1895.4371337890625,0.0,1071.28271484375,0.3761452734470367,1.0,0.0,3.0,1.0,0.0
12316860,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8439950346946716,0.3844034075736999,0.3479714691638946,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8965670466423035,0.4620503783226013,0.4391753077507019,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.874093770980835,0.4285390973091125,0.3011351823806762,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8396369814872742,0.3782955408096313,0.360480397939682,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.7435505390167236,0.2596180438995361,1.1809450387954712,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.271240234375,286.9261169433594,1.0,0.5975794196128845,1.0,1.0,0.0,1.0,-3.157696485519409,3.15768837928772,8.020437235245481e-06,2.4404516220092773,0.6013867855072021,0.6013867855072021,0.0,164.66848754882812,144.0,17734.900390625,-0.0,2687.163818359375,1.0,283.1499938964844,286.3516540527344,290.231689453125,291.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,18136.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235544681549072,1.0,0.0,0.0,1.3228375911712646,1.322843074798584,1.1676332434262805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.662841796875,0.0,109.34185028076172,1895.4371337890625,0.0,1067.6617431640625,0.3749964535236358,1.0,0.0,3.0,1.0,0.0
